  Processing Data Dictionary (Energy+.idd) File -- Complete
  Maximum number of Alpha Args=        4500
  Maximum number of Numeric Args=       21040
  Number of Object Definitions=         727
  Number of Section Definitions=           2
  Total Number of Alpha Fields=       18098
  Total Number of Numeric Fields=       39469
  Total Number of Fields=       57567
  Processing Input Data File (in.idf) -- Start
      1 !-Generator IDFEditor 1.42
      2 !-Option OriginalOrderTop UseSpecialFormat
      3 !-NOTE: All comments with '!-' are ignored by the IDFEditor and are generated automatically.
      4 !-      Use '!' comments if they need to be retained when using the IDFEditor.
      5 ! RefBldgHospitalNew2004_Chicago.idf
      6 !
      7 ! This example file is based on Version 1.3_5.0 and was transitioned to Version 6.0 using the transition utility
      8 !
      9 ! DOE Commercial Reference Building
     10 ! Hospital, new construction 90.1-2004
     11 ! Version 1.3_5.0
     12 ! EnergyPlus Version 6.0
     13 ! ASHRAE Standards 90.1-2004 and 62-1999
     14 !
     15 ! Description:  Five story hospital
     16 ! Form:         Area = 22,422 m2 (241,351 ft2); Number of Stories = 5 + Basement; Aspect ratio = 1.31
     17 ! Envelope:     Envelope thermal properties vary with climate according to ASHRAE Standard 90.1-2004.
     18 !               Opaque constructions: mass walls; built-up flat roof (insulation above deck); basement
     19 !               Windows: window-to-wall ratio = 11.2% (N), 12.1% (E), 13.3% (S), 23.2%(W), 14.6% (overall)
     20 !               Infiltration in perimeter zones only
     21 !                            = 0.4 cfm/ft2 above grade wall area at 0.3 in wc (75 Pa) adjusted to 0.016 in wc (4 Pa).
     22 !                              25% of full value when ventilation system on.
     23 ! HVAC:         Water cooled electric chiller, natural gas boiler, 2 VAV systems, 2 CAV systems
     24 !               Economizer per 90.1-2004 on VAV systems
     25 !               Chiller part load curve corrected from original
     26 !
     27 ! Exhaust:      Kitchen exhaust 2501 L/s (5300 cfm), 30% of exhaust make-up air from dining
     28 !               Kitchen exhaust fan modeled as exterior load to avoid getting double make-up air
     29 ! Refrigeration: Walk-in cooler and walk-in freezer
     30 ! Elevators:    8 @ 25 HP each, 91% motor efficiency, motor heat exhausted directly
     31 !
     32 ! Int. gains:   W/m2 (W/ft2)  lights          elec plug       gas plug
     33 !               Basement      11.8 (1.1)      8.07 (0.75)     0
     34 !               ER Rooms      29.1 (2.7)      16.0 (1.5)      0
     35 !               Trauma        29.1 (2.7)      43.0 (4.0)      0
     36 !               Triage        29.1 (2.7)      29.1 (2.7)      0
     37 !               OR Rooms      23.7 (2.2)      43.0 (4.0)      0
     38 !               Nurse Stat.   12.7 (1.2)      11.2 (1.0)      0
     39 !               ICU Rooms     8.61 (0.8)      32.3 (3.0)      0
     40 !               Pat. Rooms    7.53 (0.7)      21.5 (2.0)      0
     41 !               Lobby         15.8 (1.5)      1.08 (0.1)      0
     42 !               Corridor      10.7 (1.0)      0.0 (0.0)       0
     43 !               Office        11.8 (1.1)      10.8 (1.0)      0
     44 !               Lab           15.1 (1.4)      43.0 (4.0)      0
     45 !               Kitchen       12.9 (1.2)      80.7 (7.5)      305 (28.3)
     46 !               Dining areas  9.68 (0.9)      10.8 (1.0)      0
     47 !
     48 ! Detached Shading:               None
     49 ! Daylight:                       None
     50 ! Natural Ventilation:            None
     51 ! Zonal Equipment:                None
     52 ! Air Primary Loops:              VAV with Hot Water Reheat, CAV with Hot Water Reheat
     53 ! Plant Loops:                    SHWSys1, HeatSys1, CoolSys1, TowerWaterSys
     54 ! System Equipment Autosize:      Yes
     55 ! Purchased Cooling:              None
     56 ! Purchased Heating:              None
     57 ! Coils:                          Coil:Cooling:Water:DetailedGeometry; Coil:Heating:Water
     58 ! Pumps:                          Yes
     59 ! Boilers:                        Boiler:HotWater (gas-fired)
     60 ! Chillers:                       Chiller:Electric:ReformulatedEIR (water-cooled)
     61 !***** NOTICE *****
     62 !***** The Reference Buildings were prepared as an account of work sponsored by an *****
     63 !***** agency of the United States government. Neither the United States *****
     64 !***** government nor any agency thereof, nor any of their employees, makes *****
     65 !***** any warranty, express or implied, or assumes any legal liability or *****
     66 !***** responsibility for the accuracy, completeness, or usefulness of any *****
     67 !***** information, apparatus, product, or process disclosed, or represents *****
     68 !***** that its use would not infringe privately owned rights. Reference *****
     69 !***** herein to any specific commercial product, process, or service by *****
     70 !***** trade name, trademark, manufacturer, or otherwise does not necessarily *****
     71 !***** constitute or imply its endorsement, recommendation, or favoring by *****
     72 !***** the United States government or any agency thereof. The views and *****
     73 !***** opinions of authors expressed herein do not necessarily state or *****
     74 !***** reflect those of the United States government or any agency thereof. *****
     75 !***** Access to and use of the Reference Buildings imposes the following obligations *****
     76 !***** on the user. The user agrees to credit DOE, NREL, PNNL, and LBNL in *****
     77 !***** any publication(s) that that result from the use of Reference Buildings. *****
     78 !***** However, the names of DOE/NREL/PNNL/LBNL may not be used in any *****
     79 !***** advertising or publicity that implies endorsement or promotion of any *****
     80 !***** products, services or commercial entities. *****
     81 ! Reference citation for the Commercial Reference Buildings:
     82 ! Deru, M.; Field, K.; Studer, D.; Benne, K.; Griffith, B.; Torcellini, P;
     83 ! Halverson, M.; Winiarski, D.; Liu, B.; Rosenberg, M.; Huang, J.;
     84 ! Yazdanian, M.; Crawley, D. (2010).
     85 ! U.S. Department of Energy Commercial Reference Building Models of the National Building Stock.
     86 ! Washington, DC: U.S. Department of Energy, Energy Efficiency and
     87 ! Renewable Energy, Office of Building Technologies.
     88 ! ***GENERAL SIMULATION PARAMETERS***
     89 ! Number of Zones: 55
     90 
     91   Version,8.1;
     92 
     93   SimulationControl,
     94     YES,                     !- Do Zone Sizing Calculation
     95     YES,                     !- Do System Sizing Calculation
     96     YES,                     !- Do Plant Sizing Calculation
     97     NO,                      !- Run Simulation for Sizing Periods
     98     YES;                     !- Run Simulation for Weather File Run Periods
     99 
    100   Building,
    101     Ref Bldg Hospital New2004_v1.3_5.0,  !- Name
    102     0.0000,                  !- North Axis {deg}
    103     City,                    !- Terrain
    104     0.0400,                  !- Loads Convergence Tolerance Value
    105     0.2000,                  !- Temperature Convergence Tolerance Value {deltaC}
    106     FullInteriorAndExterior, !- Solar Distribution
    107     25,                      !- Maximum Number of Warmup Days
    108     6;                       !- Minimum Number of Warmup Days
    109 
    110   RunPeriod,
    111     ,                        !- Name
    112     6,                       !- Begin Month
    113     8,                       !- Begin Day of Month
    114     6,                       !- End Month
    115     8,                       !- End Day of Month
    116     Monday,                  !- Day of Week for Start Day
    117     No,                      !- Use Weather File Holidays and Special Days
    118     No,                      !- Use Weather File Daylight Saving Period
    119     No,                      !- Apply Weekend Holiday Rule
    120     Yes,                     !- Use Weather File Rain Indicators
    121     Yes,                     !- Use Weather File Snow Indicators
    122     1.0000;                  !- Number of Times Runperiod to be Repeated
    123 
    124 ! ***HOLIDAYS & DAYLIGHT SAVINGS***
    125 
    126   RunPeriodControl:DaylightSavingTime,
    127     2nd Sunday in March,     !- Start Date
    128     1st Sunday in November;  !- End Date
    129 
    130   RunPeriodControl:SpecialDays,
    131     New Years Day,           !- Name
    132     January 1,               !- Start Date
    133     1,                       !- Duration {days}
    134     Holiday;                 !- Special Day Type
    135 
    136   RunPeriodControl:SpecialDays,
    137     Veterans Day,            !- Name
    138     November 11,             !- Start Date
    139     1,                       !- Duration {days}
    140     Holiday;                 !- Special Day Type
    141 
    142   RunPeriodControl:SpecialDays,
    143     Christmas,               !- Name
    144     December 25,             !- Start Date
    145     1,                       !- Duration {days}
    146     Holiday;                 !- Special Day Type
    147 
    148   RunPeriodControl:SpecialDays,
    149     Independence Day,        !- Name
    150     July 4,                  !- Start Date
    151     1,                       !- Duration {days}
    152     Holiday;                 !- Special Day Type
    153 
    154   RunPeriodControl:SpecialDays,
    155     MLK Day,                 !- Name
    156     3rd Monday in January,   !- Start Date
    157     1,                       !- Duration {days}
    158     Holiday;                 !- Special Day Type
    159 
    160   RunPeriodControl:SpecialDays,
    161     Presidents Day,          !- Name
    162     3rd Monday in February,  !- Start Date
    163     1,                       !- Duration {days}
    164     Holiday;                 !- Special Day Type
    165 
    166   RunPeriodControl:SpecialDays,
    167     Memorial Day,            !- Name
    168     Last Monday in May,      !- Start Date
    169     1,                       !- Duration {days}
    170     Holiday;                 !- Special Day Type
    171 
    172   RunPeriodControl:SpecialDays,
    173     Labor Day,               !- Name
    174     1st Monday in September, !- Start Date
    175     1,                       !- Duration {days}
    176     Holiday;                 !- Special Day Type
    177 
    178   RunPeriodControl:SpecialDays,
    179     Columbus Day,            !- Name
    180     2nd Monday in October,   !- Start Date
    181     1,                       !- Duration {days}
    182     Holiday;                 !- Special Day Type
    183 
    184   RunPeriodControl:SpecialDays,
    185     Thanksgiving,            !- Name
    186     4th Thursday in November,!- Start Date
    187     1,                       !- Duration {days}
    188     Holiday;                 !- Special Day Type
    189 
    190 ! ***SCHEDULE TYPES***
    191 
    192   ScheduleTypeLimits,
    193     Any Number;              !- Name
    194 
    195   ScheduleTypeLimits,
    196     Fraction,                !- Name
    197     0.0,                     !- Lower Limit Value
    198     1.0,                     !- Upper Limit Value
    199     CONTINUOUS;              !- Numeric Type
    200 
    201   ScheduleTypeLimits,
    202     Temperature,             !- Name
    203     -60,                     !- Lower Limit Value
    204     200,                     !- Upper Limit Value
    205     CONTINUOUS;              !- Numeric Type
    206 
    207   ScheduleTypeLimits,
    208     On/Off,                  !- Name
    209     0,                       !- Lower Limit Value
    210     1,                       !- Upper Limit Value
    211     DISCRETE;                !- Numeric Type
    212 
    213   ScheduleTypeLimits,
    214     Control Type,            !- Name
    215     0,                       !- Lower Limit Value
    216     4,                       !- Upper Limit Value
    217     DISCRETE;                !- Numeric Type
    218 
    219   ScheduleTypeLimits,
    220     Humidity,                !- Name
    221     10,                      !- Lower Limit Value
    222     90,                      !- Upper Limit Value
    223     CONTINUOUS;              !- Numeric Type
    224 
    225   ScheduleTypeLimits,
    226     Number;                  !- Name
    227 
    228 ! ***ALWAYS ON SCHEDULE***
    229 
    230   Schedule:Compact,
    231     ALWAYS_ON,               !- Name
    232     On/Off,                  !- Schedule Type Limits Name
    233     Through: 12/31,          !- Field 1
    234     For: AllDays,            !- Field 2
    235     Until: 24:00,1;          !- Field 3
    236 
    237 ! ***MISC SIMULATION PARAMETERS***
    238 
    239   SurfaceConvectionAlgorithm:Inside,TARP;
    240 
    241   SurfaceConvectionAlgorithm:Outside,DOE-2;
    242 
    243   HeatBalanceAlgorithm,ConductionTransferFunction,200.0000;
    244 
    245   ZoneAirHeatBalanceAlgorithm,
    246     AnalyticalSolution;      !- Algorithm
    247 
    248   Sizing:Parameters,
    249     1.2,                     !- Heating Sizing Factor
    250     1.2,                     !- Cooling Sizing Factor
    251     4;                       !- Timesteps in Averaging Window
    252 
    253   ConvergenceLimits,
    254     2,                       !- Minimum System Timestep {minutes}
    255     25;                      !- Maximum HVAC Iterations
    256 
    257   ShadowCalculation,
    258     AverageOverDaysInFrequency,  !- Calculation Method
    259     7,                       !- Calculation Frequency
    260     15000;                   !- Maximum Figures in Shadow Overlap Calculations
    261 
    262   Timestep,60;
    263 
    264 ! WeatherFileName=USA_IL_Chicago-OHare_TMY2.epw
    265 
    266   Site:Location,
    267     USA IL-CHICAGO-OHARE,    !- Name
    268     41.77,                   !- Latitude {deg}
    269     -87.75,                  !- Longitude {deg}
    270     -6.00,                   !- Time Zone {hr}
    271     190;                     !- Elevation {m}
    272 
    273 ! CHICAGO_IL_USA Annual Heating 99.6%, MaxDB=-20.6°C
    274 
    275   SizingPeriod:DesignDay,
    276     CHICAGO Ann Htg 99.6% Condns DB,  !- Name
    277     1,                       !- Month
    278     21,                      !- Day of Month
    279     WinterDesignDay,         !- Day Type
    280     -20.6,                   !- Maximum Dry-Bulb Temperature {C}
    281     0.0,                     !- Daily Dry-Bulb Temperature Range {deltaC}
    282     ,                        !- Dry-Bulb Temperature Range Modifier Type
    283     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    284     Wetbulb,                 !- Humidity Condition Type
    285     -20.6,                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    286     ,                        !- Humidity Condition Day Schedule Name
    287     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    288     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    289     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    290     99063.,                  !- Barometric Pressure {Pa}
    291     4.9,                     !- Wind Speed {m/s}
    292     270,                     !- Wind Direction {deg}
    293     No,                      !- Rain Indicator
    294     No,                      !- Snow Indicator
    295     No,                      !- Daylight Saving Time Indicator
    296     ASHRAEClearSky,          !- Solar Model Indicator
    297     ,                        !- Beam Solar Day Schedule Name
    298     ,                        !- Diffuse Solar Day Schedule Name
    299     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    300     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    301     0.00;                    !- Sky Clearness
    302 
    303 ! CHICAGO_IL_USA Annual Cooling (WB=>MDB) .4%, MDB=31.2°C WB=25.5°C
    304 
    305   SizingPeriod:DesignDay,
    306     CHICAGO Ann Clg .4% Condns WB=>MDB,  !- Name
    307     7,                       !- Month
    308     21,                      !- Day of Month
    309     SummerDesignDay,         !- Day Type
    310     31.2,                    !- Maximum Dry-Bulb Temperature {C}
    311     10.7,                    !- Daily Dry-Bulb Temperature Range {deltaC}
    312     ,                        !- Dry-Bulb Temperature Range Modifier Type
    313     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    314     Wetbulb,                 !- Humidity Condition Type
    315     25.5,                    !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    316     ,                        !- Humidity Condition Day Schedule Name
    317     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    318     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    319     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    320     99063.,                  !- Barometric Pressure {Pa}
    321     5.3,                     !- Wind Speed {m/s}
    322     230,                     !- Wind Direction {deg}
    323     No,                      !- Rain Indicator
    324     No,                      !- Snow Indicator
    325     No,                      !- Daylight Saving Time Indicator
    326     ASHRAEClearSky,          !- Solar Model Indicator
    327     ,                        !- Beam Solar Day Schedule Name
    328     ,                        !- Diffuse Solar Day Schedule Name
    329     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    330     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    331     1.00;                    !- Sky Clearness
    332 
    333   Site:WaterMainsTemperature,
    334     CORRELATION,             !- Calculation Method
    335     ,                        !- Temperature Schedule Name
    336     9.69,                    !- Annual Average Outdoor Air Temperature {C}
    337     28.10;                   !- Maximum Difference In Monthly Average Outdoor Air Temperatures {deltaC}
    338 
    339   Site:GroundTemperature:BuildingSurface,19.527,19.502,19.536,19.598,20.002,21.640,22.225,22.375,21.449,20.121,19.802,19.633;
    340 
    341 ! ***OPAQUE CONSTRUCTIONS AND MATERIALS***
    342 ! Exterior Walls
    343 
    344   Construction,
    345     Mass Non-res Ext Wall,   !- Name
    346     1IN Stucco,              !- Outside Layer
    347     8IN Concrete HW,         !- Layer 2
    348     Mass NonRes Wall Insulation,  !- Layer 3
    349     1/2IN Gypsum;            !- Layer 4
    350 
    351   Material,
    352     Mass NonRes Wall Insulation,  !- Name
    353     MediumRough,             !- Roughness
    354     0.0495494599433393,      !- Thickness {m}
    355     0.049,                   !- Conductivity {W/m-K}
    356     265.0000,                !- Density {kg/m3}
    357     836.8000,                !- Specific Heat {J/kg-K}
    358     0.9000,                  !- Thermal Absorptance
    359     0.7000,                  !- Solar Absorptance
    360     0.7000;                  !- Visible Absorptance
    361 
    362 ! Roof
    363 
    364   Construction,
    365     IEAD Non-res Roof,       !- Name
    366     Roof Membrane,           !- Outside Layer
    367     IEAD NonRes Roof Insulation,  !- Layer 2
    368     Metal Decking;           !- Layer 3
    369 
    370   Material,
    371     IEAD NonRes Roof Insulation,  !- Name
    372     MediumRough,             !- Roughness
    373     0.127338688569477,       !- Thickness {m}
    374     0.049,                   !- Conductivity {W/m-K}
    375     265.0000,                !- Density {kg/m3}
    376     836.8000,                !- Specific Heat {J/kg-K}
    377     0.9000,                  !- Thermal Absorptance
    378     0.7000,                  !- Solar Absorptance
    379     0.7000;                  !- Visible Absorptance
    380 
    381 ! Slab on grade, unheated
    382 
    383   Construction,
    384     ext-slab,                !- Name
    385     HW CONCRETE;             !- Outside Layer
    386 
    387 ! Interior Walls
    388 
    389   Construction,
    390     int-walls,               !- Name
    391     1/2IN Gypsum,            !- Outside Layer
    392     1/2IN Gypsum;            !- Layer 2
    393 
    394 ! Interior Floors
    395 
    396   Construction,
    397     INT-FLOOR-TOPSIDE,       !- Name
    398     MAT-CC05 4 HW CONCRETE,  !- Outside Layer
    399     CP02 CARPET PAD;         !- Layer 2
    400 
    401   Construction,
    402     INT-FLOOR-UNDERSIDE,     !- Name
    403     CP02 CARPET PAD,         !- Outside Layer
    404     MAT-CC05 4 HW CONCRETE;  !- Layer 2
    405 
    406   Construction,
    407     Underground Wall Non-res,!- Name
    408     8IN Concrete HW,         !- Outside Layer
    409     UGWall NonRes Insulation;!- Layer 2
    410 
    411   Material,
    412     UGWall NonRes Insulation,!- Name
    413     MediumRough,             !- Roughness
    414     0.0001,                  !- Thickness {m}
    415     0.049,                   !- Conductivity {W/m-K}
    416     265.0000,                !- Density {kg/m3}
    417     836.8000,                !- Specific Heat {J/kg-K}
    418     0.9000,                  !- Thermal Absorptance
    419     0.7000,                  !- Solar Absorptance
    420     0.7000;                  !- Visible Absorptance
    421 
    422 ! ***WINDOW/DOOR CONSTRUCTIONS AND MATERIALS***
    423 
    424   Construction,
    425     Window Non-res Fixed,    !- Name
    426     NonRes Fixed Assembly Window;  !- Outside Layer
    427 
    428   WindowMaterial:SimpleGlazingSystem,
    429     NonRes Fixed Assembly Window,  !- Name
    430     3.23646,                 !- U-Factor {W/m2-K}
    431     0.39;                    !- Solar Heat Gain Coefficient
    432 
    433   Construction,
    434     Window Res Fixed,        !- Name
    435     Res Fixed Assembly Window;  !- Outside Layer
    436 
    437   WindowMaterial:SimpleGlazingSystem,
    438     Res Fixed Assembly Window,  !- Name
    439     3.23646,                 !- U-Factor {W/m2-K}
    440     0.39;                    !- Solar Heat Gain Coefficient
    441 
    442 ! ***COMMON CONSTRUCTIONS AND MATERIALS***
    443 
    444   Construction,
    445     DropCeiling,             !- Name
    446     Std AC02;                !- Outside Layer
    447 
    448   Construction,
    449     AIR-WALL,                !- Name
    450     MAT-AIR-WALL;            !- Outside Layer
    451 
    452   Construction,
    453     InteriorFurnishings,     !- Name
    454     Std Wood 6inch;          !- Outside Layer
    455 
    456   Material,
    457     Std Wood 6inch,          !- Name
    458     MediumSmooth,            !- Roughness
    459     0.15,                    !- Thickness {m}
    460     0.12,                    !- Conductivity {W/m-K}
    461     540.0000,                !- Density {kg/m3}
    462     1210,                    !- Specific Heat {J/kg-K}
    463     0.9000000,               !- Thermal Absorptance
    464     0.7000000,               !- Solar Absorptance
    465     0.7000000;               !- Visible Absorptance
    466 
    467   Material,
    468     Wood Siding,             !- Name
    469     MediumSmooth,            !- Roughness
    470     0.0100,                  !- Thickness {m}
    471     0.1100,                  !- Conductivity {W/m-K}
    472     544.6200,                !- Density {kg/m3}
    473     1210.0000,               !- Specific Heat {J/kg-K}
    474     0.9000,                  !- Thermal Absorptance
    475     0.7800,                  !- Solar Absorptance
    476     0.7800;                  !- Visible Absorptance
    477 
    478   Material,
    479     1/2IN Gypsum,            !- Name
    480     Smooth,                  !- Roughness
    481     0.0127,                  !- Thickness {m}
    482     0.1600,                  !- Conductivity {W/m-K}
    483     784.9000,                !- Density {kg/m3}
    484     830.0000,                !- Specific Heat {J/kg-K}
    485     0.9000,                  !- Thermal Absorptance
    486     0.9200,                  !- Solar Absorptance
    487     0.9200;                  !- Visible Absorptance
    488 
    489   Material,
    490     1IN Stucco,              !- Name
    491     Smooth,                  !- Roughness
    492     0.0253,                  !- Thickness {m}
    493     0.6918,                  !- Conductivity {W/m-K}
    494     1858.0000,               !- Density {kg/m3}
    495     837.0000,                !- Specific Heat {J/kg-K}
    496     0.9000,                  !- Thermal Absorptance
    497     0.9200,                  !- Solar Absorptance
    498     0.9200;                  !- Visible Absorptance
    499 
    500   Material,
    501     8IN CONCRETE HW,         !- Name
    502     Rough,                   !- Roughness
    503     0.2032,                  !- Thickness {m}
    504     1.3110,                  !- Conductivity {W/m-K}
    505     2240.0000,               !- Density {kg/m3}
    506     836.8000,                !- Specific Heat {J/kg-K}
    507     0.9000,                  !- Thermal Absorptance
    508     0.7000,                  !- Solar Absorptance
    509     0.7000;                  !- Visible Absorptance
    510 
    511   Material,
    512     Metal Siding,            !- Name
    513     Smooth,                  !- Roughness
    514     0.0015,                  !- Thickness {m}
    515     44.9600,                 !- Conductivity {W/m-K}
    516     7688.8600,               !- Density {kg/m3}
    517     410.0000,                !- Specific Heat {J/kg-K}
    518     0.9000,                  !- Thermal Absorptance
    519     0.2000,                  !- Solar Absorptance
    520     0.2000;                  !- Visible Absorptance
    521 
    522   Material,
    523     HW CONCRETE,             !- Name
    524     Rough,                   !- Roughness
    525     0.1016,                  !- Thickness {m}
    526     1.3110,                  !- Conductivity {W/m-K}
    527     2240.0000,               !- Density {kg/m3}
    528     836.8000,                !- Specific Heat {J/kg-K}
    529     0.9000,                  !- Thermal Absorptance
    530     0.7000,                  !- Solar Absorptance
    531     0.7000;                  !- Visible Absorptance
    532 
    533   Material:NoMass,
    534     CP02 CARPET PAD,         !- Name
    535     VeryRough,               !- Roughness
    536     0.2165,                  !- Thermal Resistance {m2-K/W}
    537     0.9000,                  !- Thermal Absorptance
    538     0.7000,                  !- Solar Absorptance
    539     0.8000;                  !- Visible Absorptance
    540 
    541   Material,
    542     Roof Membrane,           !- Name
    543     VeryRough,               !- Roughness
    544     0.0095,                  !- Thickness {m}
    545     0.1600,                  !- Conductivity {W/m-K}
    546     1121.2900,               !- Density {kg/m3}
    547     1460.0000,               !- Specific Heat {J/kg-K}
    548     0.9000,                  !- Thermal Absorptance
    549     0.7000,                  !- Solar Absorptance
    550     0.7000;                  !- Visible Absorptance
    551 
    552   Material,
    553     Metal Decking,           !- Name
    554     MediumSmooth,            !- Roughness
    555     0.0015,                  !- Thickness {m}
    556     45.0060,                 !- Conductivity {W/m-K}
    557     7680.0000,               !- Density {kg/m3}
    558     418.4000,                !- Specific Heat {J/kg-K}
    559     0.9000,                  !- Thermal Absorptance
    560     0.7000,                  !- Solar Absorptance
    561     0.3000;                  !- Visible Absorptance
    562 
    563   Material,
    564     Metal Roofing,           !- Name
    565     MediumSmooth,            !- Roughness
    566     0.0015,                  !- Thickness {m}
    567     45.0060,                 !- Conductivity {W/m-K}
    568     7680.0000,               !- Density {kg/m3}
    569     418.4000,                !- Specific Heat {J/kg-K}
    570     0.9000,                  !- Thermal Absorptance
    571     0.7000,                  !- Solar Absorptance
    572     0.3000;                  !- Visible Absorptance
    573 
    574   Material,
    575     MAT-CC05 4 HW CONCRETE,  !- Name
    576     Rough,                   !- Roughness
    577     0.1016,                  !- Thickness {m}
    578     1.3110,                  !- Conductivity {W/m-K}
    579     2240.0000,               !- Density {kg/m3}
    580     836.8000,                !- Specific Heat {J/kg-K}
    581     0.9000,                  !- Thermal Absorptance
    582     0.7000,                  !- Solar Absorptance
    583     0.7000;                  !- Visible Absorptance
    584 
    585 ! Acoustic tile for drop ceiling
    586 
    587   Material,
    588     Std AC02,                !- Name
    589     MediumSmooth,            !- Roughness
    590     1.2700000E-02,           !- Thickness {m}
    591     5.7000000E-02,           !- Conductivity {W/m-K}
    592     288.0000,                !- Density {kg/m3}
    593     1339.000,                !- Specific Heat {J/kg-K}
    594     0.9000000,               !- Thermal Absorptance
    595     0.7000000,               !- Solar Absorptance
    596     0.2000000;               !- Visible Absorptance
    597 
    598   Material:NoMass,
    599     MAT-AIR-WALL,            !- Name
    600     Rough,                   !- Roughness
    601     0.2079491,               !- Thermal Resistance {m2-K/W}
    602     0.9,                     !- Thermal Absorptance
    603     0.7;                     !- Solar Absorptance
    604 
    605 ! ZONE LIST:
    606 ! Basement
    607 ! Corridor_Flr_1
    608 ! Corridor_Flr_2
    609 ! Corridor_Flr_5
    610 ! Corridor_NW_Flr_3
    611 ! Corridor_NW_Flr_4
    612 ! Corridor_SE_Flr_3
    613 ! Corridor_SE_Flr_4
    614 ! Dining_Flr_5
    615 ! ER_Exam1_Mult4_Flr_1
    616 ! ER_Exam3_Mult4_Flr_1
    617 ! ER_NurseStn_Lobby_Flr_1
    618 ! ER_Trauma1_Flr_1
    619 ! ER_Trauma2_Flr_1
    620 ! ER_Triage_Mult4_Flr_1
    621 ! ICU_Flr_2
    622 ! ICU_NurseStn_Lobby_Flr_2
    623 ! IC_PatRoom1_Mult5_Flr_2
    624 ! IC_PatRoom2_Flr_2
    625 ! IC_PatRoom3_Mult6_Flr_2
    626 ! Kitchen_Flr_5
    627 ! Lab_Flr_3
    628 ! Lab_Flr_4
    629 ! Lobby_Records_Flr_1
    630 ! NurseStn_Lobby_Flr_3
    631 ! NurseStn_Lobby_Flr_4
    632 ! NurseStn_Lobby_Flr_5
    633 ! OR1_Flr_2
    634 ! OR2_Mult5_Flr_2
    635 ! OR3_Flr_2
    636 ! OR4_Flr_2
    637 ! OR_NurseStn_Lobby_Flr_2
    638 ! Office1_Flr_5
    639 ! Office1_Mult4_Flr_1
    640 ! Office2_Mult5_Flr_5
    641 ! Office3_Flr_5
    642 ! Office4_Mult6_Flr_5
    643 ! PatRoom1_Mult10_Flr_3
    644 ! PatRoom1_Mult10_Flr_4
    645 ! PatRoom2_Flr_3
    646 ! PatRoom2_Flr_4
    647 ! PatRoom3_Mult10_Flr_3
    648 ! PatRoom3_Mult10_Flr_4
    649 ! PatRoom4_Flr_3
    650 ! PatRoom4_Flr_4
    651 ! PatRoom5_Mult10_Flr_3
    652 ! PatRoom5_Mult10_Flr_4
    653 ! PatRoom6_Flr_3
    654 ! PatRoom6_Flr_4
    655 ! PatRoom7_Mult10_Flr_3
    656 ! PatRoom7_Mult10_Flr_4
    657 ! PatRoom8_Flr_3
    658 ! PatRoom8_Flr_4
    659 ! PhysTherapy_Flr_3
    660 ! Radiology_Flr_4
    661 ! ***ZONES***
    662 
    663   Zone,
    664     Basement,                !- Name
    665     0.0000,                  !- Direction of Relative North {deg}
    666     0.0000,                  !- X Origin {m}
    667     0.0000,                  !- Y Origin {m}
    668     0.0000,                  !- Z Origin {m}
    669     1,                       !- Type
    670     1,                       !- Multiplier
    671     ,                        !- Ceiling Height {m}
    672     ,                        !- Volume {m3}
    673     autocalculate,           !- Floor Area {m2}
    674     ,                        !- Zone Inside Convection Algorithm
    675     ,                        !- Zone Outside Convection Algorithm
    676     Yes;                     !- Part of Total Floor Area
    677 
    678   Zone,
    679     Corridor_Flr_1,          !- Name
    680     0.0000,                  !- Direction of Relative North {deg}
    681     0.0000,                  !- X Origin {m}
    682     0.0000,                  !- Y Origin {m}
    683     0.0000,                  !- Z Origin {m}
    684     1,                       !- Type
    685     1,                       !- Multiplier
    686     ,                        !- Ceiling Height {m}
    687     ,                        !- Volume {m3}
    688     autocalculate,           !- Floor Area {m2}
    689     ,                        !- Zone Inside Convection Algorithm
    690     ,                        !- Zone Outside Convection Algorithm
    691     Yes;                     !- Part of Total Floor Area
    692 
    693   Zone,
    694     Corridor_Flr_2,          !- Name
    695     0.0000,                  !- Direction of Relative North {deg}
    696     0.0000,                  !- X Origin {m}
    697     0.0000,                  !- Y Origin {m}
    698     0.0000,                  !- Z Origin {m}
    699     1,                       !- Type
    700     1,                       !- Multiplier
    701     ,                        !- Ceiling Height {m}
    702     ,                        !- Volume {m3}
    703     autocalculate,           !- Floor Area {m2}
    704     ,                        !- Zone Inside Convection Algorithm
    705     ,                        !- Zone Outside Convection Algorithm
    706     Yes;                     !- Part of Total Floor Area
    707 
    708   Zone,
    709     Corridor_Flr_5,          !- Name
    710     0.0000,                  !- Direction of Relative North {deg}
    711     0.0000,                  !- X Origin {m}
    712     0.0000,                  !- Y Origin {m}
    713     0.0000,                  !- Z Origin {m}
    714     1,                       !- Type
    715     1,                       !- Multiplier
    716     ,                        !- Ceiling Height {m}
    717     ,                        !- Volume {m3}
    718     autocalculate,           !- Floor Area {m2}
    719     ,                        !- Zone Inside Convection Algorithm
    720     ,                        !- Zone Outside Convection Algorithm
    721     Yes;                     !- Part of Total Floor Area
    722 
    723   Zone,
    724     Corridor_NW_Flr_3,       !- Name
    725     0.0000,                  !- Direction of Relative North {deg}
    726     0.0000,                  !- X Origin {m}
    727     0.0000,                  !- Y Origin {m}
    728     0.0000,                  !- Z Origin {m}
    729     1,                       !- Type
    730     1,                       !- Multiplier
    731     ,                        !- Ceiling Height {m}
    732     ,                        !- Volume {m3}
    733     autocalculate,           !- Floor Area {m2}
    734     ,                        !- Zone Inside Convection Algorithm
    735     ,                        !- Zone Outside Convection Algorithm
    736     Yes;                     !- Part of Total Floor Area
    737 
    738   Zone,
    739     Corridor_NW_Flr_4,       !- Name
    740     0.0000,                  !- Direction of Relative North {deg}
    741     0.0000,                  !- X Origin {m}
    742     0.0000,                  !- Y Origin {m}
    743     0.0000,                  !- Z Origin {m}
    744     1,                       !- Type
    745     1,                       !- Multiplier
    746     ,                        !- Ceiling Height {m}
    747     ,                        !- Volume {m3}
    748     autocalculate,           !- Floor Area {m2}
    749     ,                        !- Zone Inside Convection Algorithm
    750     ,                        !- Zone Outside Convection Algorithm
    751     Yes;                     !- Part of Total Floor Area
    752 
    753   Zone,
    754     Corridor_SE_Flr_3,       !- Name
    755     0.0000,                  !- Direction of Relative North {deg}
    756     0.0000,                  !- X Origin {m}
    757     0.0000,                  !- Y Origin {m}
    758     0.0000,                  !- Z Origin {m}
    759     1,                       !- Type
    760     1,                       !- Multiplier
    761     ,                        !- Ceiling Height {m}
    762     ,                        !- Volume {m3}
    763     autocalculate,           !- Floor Area {m2}
    764     ,                        !- Zone Inside Convection Algorithm
    765     ,                        !- Zone Outside Convection Algorithm
    766     Yes;                     !- Part of Total Floor Area
    767 
    768   Zone,
    769     Corridor_SE_Flr_4,       !- Name
    770     0.0000,                  !- Direction of Relative North {deg}
    771     0.0000,                  !- X Origin {m}
    772     0.0000,                  !- Y Origin {m}
    773     0.0000,                  !- Z Origin {m}
    774     1,                       !- Type
    775     1,                       !- Multiplier
    776     ,                        !- Ceiling Height {m}
    777     ,                        !- Volume {m3}
    778     autocalculate,           !- Floor Area {m2}
    779     ,                        !- Zone Inside Convection Algorithm
    780     ,                        !- Zone Outside Convection Algorithm
    781     Yes;                     !- Part of Total Floor Area
    782 
    783   Zone,
    784     Dining_Flr_5,            !- Name
    785     0.0000,                  !- Direction of Relative North {deg}
    786     0.0000,                  !- X Origin {m}
    787     0.0000,                  !- Y Origin {m}
    788     0.0000,                  !- Z Origin {m}
    789     1,                       !- Type
    790     1,                       !- Multiplier
    791     ,                        !- Ceiling Height {m}
    792     ,                        !- Volume {m3}
    793     autocalculate,           !- Floor Area {m2}
    794     ,                        !- Zone Inside Convection Algorithm
    795     ,                        !- Zone Outside Convection Algorithm
    796     Yes;                     !- Part of Total Floor Area
    797 
    798   Zone,
    799     ER_Exam1_Mult4_Flr_1,    !- Name
    800     0.0000,                  !- Direction of Relative North {deg}
    801     0.0000,                  !- X Origin {m}
    802     0.0000,                  !- Y Origin {m}
    803     0.0000,                  !- Z Origin {m}
    804     1,                       !- Type
    805     4,                       !- Multiplier
    806     ,                        !- Ceiling Height {m}
    807     ,                        !- Volume {m3}
    808     autocalculate,           !- Floor Area {m2}
    809     ,                        !- Zone Inside Convection Algorithm
    810     ,                        !- Zone Outside Convection Algorithm
    811     Yes;                     !- Part of Total Floor Area
    812 
    813   Zone,
    814     ER_Exam3_Mult4_Flr_1,    !- Name
    815     0.0000,                  !- Direction of Relative North {deg}
    816     0.0000,                  !- X Origin {m}
    817     0.0000,                  !- Y Origin {m}
    818     0.0000,                  !- Z Origin {m}
    819     1,                       !- Type
    820     4,                       !- Multiplier
    821     ,                        !- Ceiling Height {m}
    822     ,                        !- Volume {m3}
    823     autocalculate,           !- Floor Area {m2}
    824     ,                        !- Zone Inside Convection Algorithm
    825     ,                        !- Zone Outside Convection Algorithm
    826     Yes;                     !- Part of Total Floor Area
    827 
    828   Zone,
    829     ER_NurseStn_Lobby_Flr_1, !- Name
    830     0.0000,                  !- Direction of Relative North {deg}
    831     0.0000,                  !- X Origin {m}
    832     0.0000,                  !- Y Origin {m}
    833     0.0000,                  !- Z Origin {m}
    834     1,                       !- Type
    835     1,                       !- Multiplier
    836     ,                        !- Ceiling Height {m}
    837     ,                        !- Volume {m3}
    838     autocalculate,           !- Floor Area {m2}
    839     ,                        !- Zone Inside Convection Algorithm
    840     ,                        !- Zone Outside Convection Algorithm
    841     Yes;                     !- Part of Total Floor Area
    842 
    843   Zone,
    844     ER_Trauma1_Flr_1,        !- Name
    845     0.0000,                  !- Direction of Relative North {deg}
    846     0.0000,                  !- X Origin {m}
    847     0.0000,                  !- Y Origin {m}
    848     0.0000,                  !- Z Origin {m}
    849     1,                       !- Type
    850     1,                       !- Multiplier
    851     ,                        !- Ceiling Height {m}
    852     ,                        !- Volume {m3}
    853     autocalculate,           !- Floor Area {m2}
    854     ,                        !- Zone Inside Convection Algorithm
    855     ,                        !- Zone Outside Convection Algorithm
    856     Yes;                     !- Part of Total Floor Area
    857 
    858   Zone,
    859     ER_Trauma2_Flr_1,        !- Name
    860     0.0000,                  !- Direction of Relative North {deg}
    861     0.0000,                  !- X Origin {m}
    862     0.0000,                  !- Y Origin {m}
    863     0.0000,                  !- Z Origin {m}
    864     1,                       !- Type
    865     1,                       !- Multiplier
    866     ,                        !- Ceiling Height {m}
    867     ,                        !- Volume {m3}
    868     autocalculate,           !- Floor Area {m2}
    869     ,                        !- Zone Inside Convection Algorithm
    870     ,                        !- Zone Outside Convection Algorithm
    871     Yes;                     !- Part of Total Floor Area
    872 
    873   Zone,
    874     ER_Triage_Mult4_Flr_1,   !- Name
    875     0.0000,                  !- Direction of Relative North {deg}
    876     0.0000,                  !- X Origin {m}
    877     0.0000,                  !- Y Origin {m}
    878     0.0000,                  !- Z Origin {m}
    879     1,                       !- Type
    880     4,                       !- Multiplier
    881     ,                        !- Ceiling Height {m}
    882     ,                        !- Volume {m3}
    883     autocalculate,           !- Floor Area {m2}
    884     ,                        !- Zone Inside Convection Algorithm
    885     ,                        !- Zone Outside Convection Algorithm
    886     Yes;                     !- Part of Total Floor Area
    887 
    888   Zone,
    889     ICU_Flr_2,               !- Name
    890     0.0000,                  !- Direction of Relative North {deg}
    891     0.0000,                  !- X Origin {m}
    892     0.0000,                  !- Y Origin {m}
    893     0.0000,                  !- Z Origin {m}
    894     1,                       !- Type
    895     1,                       !- Multiplier
    896     ,                        !- Ceiling Height {m}
    897     ,                        !- Volume {m3}
    898     autocalculate,           !- Floor Area {m2}
    899     ,                        !- Zone Inside Convection Algorithm
    900     ,                        !- Zone Outside Convection Algorithm
    901     Yes;                     !- Part of Total Floor Area
    902 
    903   Zone,
    904     ICU_NurseStn_Lobby_Flr_2,!- Name
    905     0.0000,                  !- Direction of Relative North {deg}
    906     0.0000,                  !- X Origin {m}
    907     0.0000,                  !- Y Origin {m}
    908     0.0000,                  !- Z Origin {m}
    909     1,                       !- Type
    910     1,                       !- Multiplier
    911     ,                        !- Ceiling Height {m}
    912     ,                        !- Volume {m3}
    913     autocalculate,           !- Floor Area {m2}
    914     ,                        !- Zone Inside Convection Algorithm
    915     ,                        !- Zone Outside Convection Algorithm
    916     Yes;                     !- Part of Total Floor Area
    917 
    918   Zone,
    919     IC_PatRoom1_Mult5_Flr_2, !- Name
    920     0.0000,                  !- Direction of Relative North {deg}
    921     0.0000,                  !- X Origin {m}
    922     0.0000,                  !- Y Origin {m}
    923     0.0000,                  !- Z Origin {m}
    924     1,                       !- Type
    925     5,                       !- Multiplier
    926     ,                        !- Ceiling Height {m}
    927     ,                        !- Volume {m3}
    928     autocalculate,           !- Floor Area {m2}
    929     ,                        !- Zone Inside Convection Algorithm
    930     ,                        !- Zone Outside Convection Algorithm
    931     Yes;                     !- Part of Total Floor Area
    932 
    933   Zone,
    934     IC_PatRoom2_Flr_2,       !- Name
    935     0.0000,                  !- Direction of Relative North {deg}
    936     0.0000,                  !- X Origin {m}
    937     0.0000,                  !- Y Origin {m}
    938     0.0000,                  !- Z Origin {m}
    939     1,                       !- Type
    940     1,                       !- Multiplier
    941     ,                        !- Ceiling Height {m}
    942     ,                        !- Volume {m3}
    943     autocalculate,           !- Floor Area {m2}
    944     ,                        !- Zone Inside Convection Algorithm
    945     ,                        !- Zone Outside Convection Algorithm
    946     Yes;                     !- Part of Total Floor Area
    947 
    948   Zone,
    949     IC_PatRoom3_Mult6_Flr_2, !- Name
    950     0.0000,                  !- Direction of Relative North {deg}
    951     0.0000,                  !- X Origin {m}
    952     0.0000,                  !- Y Origin {m}
    953     0.0000,                  !- Z Origin {m}
    954     1,                       !- Type
    955     6,                       !- Multiplier
    956     ,                        !- Ceiling Height {m}
    957     ,                        !- Volume {m3}
    958     autocalculate,           !- Floor Area {m2}
    959     ,                        !- Zone Inside Convection Algorithm
    960     ,                        !- Zone Outside Convection Algorithm
    961     Yes;                     !- Part of Total Floor Area
    962 
    963   Zone,
    964     Kitchen_Flr_5,           !- Name
    965     0.0000,                  !- Direction of Relative North {deg}
    966     0.0000,                  !- X Origin {m}
    967     0.0000,                  !- Y Origin {m}
    968     0.0000,                  !- Z Origin {m}
    969     1,                       !- Type
    970     1,                       !- Multiplier
    971     ,                        !- Ceiling Height {m}
    972     ,                        !- Volume {m3}
    973     autocalculate,           !- Floor Area {m2}
    974     ,                        !- Zone Inside Convection Algorithm
    975     ,                        !- Zone Outside Convection Algorithm
    976     Yes;                     !- Part of Total Floor Area
    977 
    978   Zone,
    979     Lab_Flr_3,               !- Name
    980     0.0000,                  !- Direction of Relative North {deg}
    981     0.0000,                  !- X Origin {m}
    982     0.0000,                  !- Y Origin {m}
    983     0.0000,                  !- Z Origin {m}
    984     1,                       !- Type
    985     1,                       !- Multiplier
    986     ,                        !- Ceiling Height {m}
    987     ,                        !- Volume {m3}
    988     autocalculate,           !- Floor Area {m2}
    989     ,                        !- Zone Inside Convection Algorithm
    990     ,                        !- Zone Outside Convection Algorithm
    991     Yes;                     !- Part of Total Floor Area
    992 
    993   Zone,
    994     Lab_Flr_4,               !- Name
    995     0.0000,                  !- Direction of Relative North {deg}
    996     0.0000,                  !- X Origin {m}
    997     0.0000,                  !- Y Origin {m}
    998     0.0000,                  !- Z Origin {m}
    999     1,                       !- Type
   1000     1,                       !- Multiplier
   1001     ,                        !- Ceiling Height {m}
   1002     ,                        !- Volume {m3}
   1003     autocalculate,           !- Floor Area {m2}
   1004     ,                        !- Zone Inside Convection Algorithm
   1005     ,                        !- Zone Outside Convection Algorithm
   1006     Yes;                     !- Part of Total Floor Area
   1007 
   1008   Zone,
   1009     Lobby_Records_Flr_1,     !- Name
   1010     0.0000,                  !- Direction of Relative North {deg}
   1011     0.0000,                  !- X Origin {m}
   1012     0.0000,                  !- Y Origin {m}
   1013     0.0000,                  !- Z Origin {m}
   1014     1,                       !- Type
   1015     1,                       !- Multiplier
   1016     ,                        !- Ceiling Height {m}
   1017     ,                        !- Volume {m3}
   1018     autocalculate,           !- Floor Area {m2}
   1019     ,                        !- Zone Inside Convection Algorithm
   1020     ,                        !- Zone Outside Convection Algorithm
   1021     Yes;                     !- Part of Total Floor Area
   1022 
   1023   Zone,
   1024     NurseStn_Lobby_Flr_3,    !- Name
   1025     0.0000,                  !- Direction of Relative North {deg}
   1026     0.0000,                  !- X Origin {m}
   1027     0.0000,                  !- Y Origin {m}
   1028     0.0000,                  !- Z Origin {m}
   1029     1,                       !- Type
   1030     1,                       !- Multiplier
   1031     ,                        !- Ceiling Height {m}
   1032     ,                        !- Volume {m3}
   1033     autocalculate,           !- Floor Area {m2}
   1034     ,                        !- Zone Inside Convection Algorithm
   1035     ,                        !- Zone Outside Convection Algorithm
   1036     Yes;                     !- Part of Total Floor Area
   1037 
   1038   Zone,
   1039     NurseStn_Lobby_Flr_4,    !- Name
   1040     0.0000,                  !- Direction of Relative North {deg}
   1041     0.0000,                  !- X Origin {m}
   1042     0.0000,                  !- Y Origin {m}
   1043     0.0000,                  !- Z Origin {m}
   1044     1,                       !- Type
   1045     1,                       !- Multiplier
   1046     ,                        !- Ceiling Height {m}
   1047     ,                        !- Volume {m3}
   1048     autocalculate,           !- Floor Area {m2}
   1049     ,                        !- Zone Inside Convection Algorithm
   1050     ,                        !- Zone Outside Convection Algorithm
   1051     Yes;                     !- Part of Total Floor Area
   1052 
   1053   Zone,
   1054     NurseStn_Lobby_Flr_5,    !- Name
   1055     0.0000,                  !- Direction of Relative North {deg}
   1056     0.0000,                  !- X Origin {m}
   1057     0.0000,                  !- Y Origin {m}
   1058     0.0000,                  !- Z Origin {m}
   1059     1,                       !- Type
   1060     1,                       !- Multiplier
   1061     ,                        !- Ceiling Height {m}
   1062     ,                        !- Volume {m3}
   1063     autocalculate,           !- Floor Area {m2}
   1064     ,                        !- Zone Inside Convection Algorithm
   1065     ,                        !- Zone Outside Convection Algorithm
   1066     Yes;                     !- Part of Total Floor Area
   1067 
   1068   Zone,
   1069     OR1_Flr_2,               !- Name
   1070     0.0000,                  !- Direction of Relative North {deg}
   1071     0.0000,                  !- X Origin {m}
   1072     0.0000,                  !- Y Origin {m}
   1073     0.0000,                  !- Z Origin {m}
   1074     1,                       !- Type
   1075     1,                       !- Multiplier
   1076     ,                        !- Ceiling Height {m}
   1077     ,                        !- Volume {m3}
   1078     autocalculate,           !- Floor Area {m2}
   1079     ,                        !- Zone Inside Convection Algorithm
   1080     ,                        !- Zone Outside Convection Algorithm
   1081     Yes;                     !- Part of Total Floor Area
   1082 
   1083   Zone,
   1084     OR2_Mult5_Flr_2,         !- Name
   1085     0.0000,                  !- Direction of Relative North {deg}
   1086     0.0000,                  !- X Origin {m}
   1087     0.0000,                  !- Y Origin {m}
   1088     0.0000,                  !- Z Origin {m}
   1089     1,                       !- Type
   1090     5,                       !- Multiplier
   1091     ,                        !- Ceiling Height {m}
   1092     ,                        !- Volume {m3}
   1093     autocalculate,           !- Floor Area {m2}
   1094     ,                        !- Zone Inside Convection Algorithm
   1095     ,                        !- Zone Outside Convection Algorithm
   1096     Yes;                     !- Part of Total Floor Area
   1097 
   1098   Zone,
   1099     OR3_Flr_2,               !- Name
   1100     0.0000,                  !- Direction of Relative North {deg}
   1101     0.0000,                  !- X Origin {m}
   1102     0.0000,                  !- Y Origin {m}
   1103     0.0000,                  !- Z Origin {m}
   1104     1,                       !- Type
   1105     1,                       !- Multiplier
   1106     ,                        !- Ceiling Height {m}
   1107     ,                        !- Volume {m3}
   1108     autocalculate,           !- Floor Area {m2}
   1109     ,                        !- Zone Inside Convection Algorithm
   1110     ,                        !- Zone Outside Convection Algorithm
   1111     Yes;                     !- Part of Total Floor Area
   1112 
   1113   Zone,
   1114     OR4_Flr_2,               !- Name
   1115     0.0000,                  !- Direction of Relative North {deg}
   1116     0.0000,                  !- X Origin {m}
   1117     0.0000,                  !- Y Origin {m}
   1118     0.0000,                  !- Z Origin {m}
   1119     1,                       !- Type
   1120     1,                       !- Multiplier
   1121     ,                        !- Ceiling Height {m}
   1122     ,                        !- Volume {m3}
   1123     autocalculate,           !- Floor Area {m2}
   1124     ,                        !- Zone Inside Convection Algorithm
   1125     ,                        !- Zone Outside Convection Algorithm
   1126     Yes;                     !- Part of Total Floor Area
   1127 
   1128   Zone,
   1129     OR_NurseStn_Lobby_Flr_2, !- Name
   1130     0.0000,                  !- Direction of Relative North {deg}
   1131     0.0000,                  !- X Origin {m}
   1132     0.0000,                  !- Y Origin {m}
   1133     0.0000,                  !- Z Origin {m}
   1134     1,                       !- Type
   1135     1,                       !- Multiplier
   1136     ,                        !- Ceiling Height {m}
   1137     ,                        !- Volume {m3}
   1138     autocalculate,           !- Floor Area {m2}
   1139     ,                        !- Zone Inside Convection Algorithm
   1140     ,                        !- Zone Outside Convection Algorithm
   1141     Yes;                     !- Part of Total Floor Area
   1142 
   1143   Zone,
   1144     Office1_Flr_5,           !- Name
   1145     0.0000,                  !- Direction of Relative North {deg}
   1146     0.0000,                  !- X Origin {m}
   1147     0.0000,                  !- Y Origin {m}
   1148     0.0000,                  !- Z Origin {m}
   1149     1,                       !- Type
   1150     1,                       !- Multiplier
   1151     ,                        !- Ceiling Height {m}
   1152     ,                        !- Volume {m3}
   1153     autocalculate,           !- Floor Area {m2}
   1154     ,                        !- Zone Inside Convection Algorithm
   1155     ,                        !- Zone Outside Convection Algorithm
   1156     Yes;                     !- Part of Total Floor Area
   1157 
   1158   Zone,
   1159     Office1_Mult4_Flr_1,     !- Name
   1160     0.0000,                  !- Direction of Relative North {deg}
   1161     0.0000,                  !- X Origin {m}
   1162     0.0000,                  !- Y Origin {m}
   1163     0.0000,                  !- Z Origin {m}
   1164     1,                       !- Type
   1165     4,                       !- Multiplier
   1166     ,                        !- Ceiling Height {m}
   1167     ,                        !- Volume {m3}
   1168     autocalculate,           !- Floor Area {m2}
   1169     ,                        !- Zone Inside Convection Algorithm
   1170     ,                        !- Zone Outside Convection Algorithm
   1171     Yes;                     !- Part of Total Floor Area
   1172 
   1173   Zone,
   1174     Office2_Mult5_Flr_5,     !- Name
   1175     0.0000,                  !- Direction of Relative North {deg}
   1176     0.0000,                  !- X Origin {m}
   1177     0.0000,                  !- Y Origin {m}
   1178     0.0000,                  !- Z Origin {m}
   1179     1,                       !- Type
   1180     5,                       !- Multiplier
   1181     ,                        !- Ceiling Height {m}
   1182     ,                        !- Volume {m3}
   1183     autocalculate,           !- Floor Area {m2}
   1184     ,                        !- Zone Inside Convection Algorithm
   1185     ,                        !- Zone Outside Convection Algorithm
   1186     Yes;                     !- Part of Total Floor Area
   1187 
   1188   Zone,
   1189     Office3_Flr_5,           !- Name
   1190     0.0000,                  !- Direction of Relative North {deg}
   1191     0.0000,                  !- X Origin {m}
   1192     0.0000,                  !- Y Origin {m}
   1193     0.0000,                  !- Z Origin {m}
   1194     1,                       !- Type
   1195     1,                       !- Multiplier
   1196     ,                        !- Ceiling Height {m}
   1197     ,                        !- Volume {m3}
   1198     autocalculate,           !- Floor Area {m2}
   1199     ,                        !- Zone Inside Convection Algorithm
   1200     ,                        !- Zone Outside Convection Algorithm
   1201     Yes;                     !- Part of Total Floor Area
   1202 
   1203   Zone,
   1204     Office4_Mult6_Flr_5,     !- Name
   1205     0.0000,                  !- Direction of Relative North {deg}
   1206     0.0000,                  !- X Origin {m}
   1207     0.0000,                  !- Y Origin {m}
   1208     0.0000,                  !- Z Origin {m}
   1209     1,                       !- Type
   1210     6,                       !- Multiplier
   1211     ,                        !- Ceiling Height {m}
   1212     ,                        !- Volume {m3}
   1213     autocalculate,           !- Floor Area {m2}
   1214     ,                        !- Zone Inside Convection Algorithm
   1215     ,                        !- Zone Outside Convection Algorithm
   1216     Yes;                     !- Part of Total Floor Area
   1217 
   1218   Zone,
   1219     PatRoom1_Mult10_Flr_3,   !- Name
   1220     0.0000,                  !- Direction of Relative North {deg}
   1221     0.0000,                  !- X Origin {m}
   1222     0.0000,                  !- Y Origin {m}
   1223     0.0000,                  !- Z Origin {m}
   1224     1,                       !- Type
   1225     10,                      !- Multiplier
   1226     ,                        !- Ceiling Height {m}
   1227     ,                        !- Volume {m3}
   1228     autocalculate,           !- Floor Area {m2}
   1229     ,                        !- Zone Inside Convection Algorithm
   1230     ,                        !- Zone Outside Convection Algorithm
   1231     Yes;                     !- Part of Total Floor Area
   1232 
   1233   Zone,
   1234     PatRoom1_Mult10_Flr_4,   !- Name
   1235     0.0000,                  !- Direction of Relative North {deg}
   1236     0.0000,                  !- X Origin {m}
   1237     0.0000,                  !- Y Origin {m}
   1238     0.0000,                  !- Z Origin {m}
   1239     1,                       !- Type
   1240     10,                      !- Multiplier
   1241     ,                        !- Ceiling Height {m}
   1242     ,                        !- Volume {m3}
   1243     autocalculate,           !- Floor Area {m2}
   1244     ,                        !- Zone Inside Convection Algorithm
   1245     ,                        !- Zone Outside Convection Algorithm
   1246     Yes;                     !- Part of Total Floor Area
   1247 
   1248   Zone,
   1249     PatRoom2_Flr_3,          !- Name
   1250     0.0000,                  !- Direction of Relative North {deg}
   1251     0.0000,                  !- X Origin {m}
   1252     0.0000,                  !- Y Origin {m}
   1253     0.0000,                  !- Z Origin {m}
   1254     1,                       !- Type
   1255     1,                       !- Multiplier
   1256     ,                        !- Ceiling Height {m}
   1257     ,                        !- Volume {m3}
   1258     autocalculate,           !- Floor Area {m2}
   1259     ,                        !- Zone Inside Convection Algorithm
   1260     ,                        !- Zone Outside Convection Algorithm
   1261     Yes;                     !- Part of Total Floor Area
   1262 
   1263   Zone,
   1264     PatRoom2_Flr_4,          !- Name
   1265     0.0000,                  !- Direction of Relative North {deg}
   1266     0.0000,                  !- X Origin {m}
   1267     0.0000,                  !- Y Origin {m}
   1268     0.0000,                  !- Z Origin {m}
   1269     1,                       !- Type
   1270     1,                       !- Multiplier
   1271     ,                        !- Ceiling Height {m}
   1272     ,                        !- Volume {m3}
   1273     autocalculate,           !- Floor Area {m2}
   1274     ,                        !- Zone Inside Convection Algorithm
   1275     ,                        !- Zone Outside Convection Algorithm
   1276     Yes;                     !- Part of Total Floor Area
   1277 
   1278   Zone,
   1279     PatRoom3_Mult10_Flr_3,   !- Name
   1280     0.0000,                  !- Direction of Relative North {deg}
   1281     0.0000,                  !- X Origin {m}
   1282     0.0000,                  !- Y Origin {m}
   1283     0.0000,                  !- Z Origin {m}
   1284     1,                       !- Type
   1285     10,                      !- Multiplier
   1286     ,                        !- Ceiling Height {m}
   1287     ,                        !- Volume {m3}
   1288     autocalculate,           !- Floor Area {m2}
   1289     ,                        !- Zone Inside Convection Algorithm
   1290     ,                        !- Zone Outside Convection Algorithm
   1291     Yes;                     !- Part of Total Floor Area
   1292 
   1293   Zone,
   1294     PatRoom3_Mult10_Flr_4,   !- Name
   1295     0.0000,                  !- Direction of Relative North {deg}
   1296     0.0000,                  !- X Origin {m}
   1297     0.0000,                  !- Y Origin {m}
   1298     0.0000,                  !- Z Origin {m}
   1299     1,                       !- Type
   1300     10,                      !- Multiplier
   1301     ,                        !- Ceiling Height {m}
   1302     ,                        !- Volume {m3}
   1303     autocalculate,           !- Floor Area {m2}
   1304     ,                        !- Zone Inside Convection Algorithm
   1305     ,                        !- Zone Outside Convection Algorithm
   1306     Yes;                     !- Part of Total Floor Area
   1307 
   1308   Zone,
   1309     PatRoom4_Flr_3,          !- Name
   1310     0.0000,                  !- Direction of Relative North {deg}
   1311     0.0000,                  !- X Origin {m}
   1312     0.0000,                  !- Y Origin {m}
   1313     0.0000,                  !- Z Origin {m}
   1314     1,                       !- Type
   1315     1,                       !- Multiplier
   1316     ,                        !- Ceiling Height {m}
   1317     ,                        !- Volume {m3}
   1318     autocalculate,           !- Floor Area {m2}
   1319     ,                        !- Zone Inside Convection Algorithm
   1320     ,                        !- Zone Outside Convection Algorithm
   1321     Yes;                     !- Part of Total Floor Area
   1322 
   1323   Zone,
   1324     PatRoom4_Flr_4,          !- Name
   1325     0.0000,                  !- Direction of Relative North {deg}
   1326     0.0000,                  !- X Origin {m}
   1327     0.0000,                  !- Y Origin {m}
   1328     0.0000,                  !- Z Origin {m}
   1329     1,                       !- Type
   1330     1,                       !- Multiplier
   1331     ,                        !- Ceiling Height {m}
   1332     ,                        !- Volume {m3}
   1333     autocalculate,           !- Floor Area {m2}
   1334     ,                        !- Zone Inside Convection Algorithm
   1335     ,                        !- Zone Outside Convection Algorithm
   1336     Yes;                     !- Part of Total Floor Area
   1337 
   1338   Zone,
   1339     PatRoom5_Mult10_Flr_3,   !- Name
   1340     0.0000,                  !- Direction of Relative North {deg}
   1341     0.0000,                  !- X Origin {m}
   1342     0.0000,                  !- Y Origin {m}
   1343     0.0000,                  !- Z Origin {m}
   1344     1,                       !- Type
   1345     10,                      !- Multiplier
   1346     ,                        !- Ceiling Height {m}
   1347     ,                        !- Volume {m3}
   1348     autocalculate,           !- Floor Area {m2}
   1349     ,                        !- Zone Inside Convection Algorithm
   1350     ,                        !- Zone Outside Convection Algorithm
   1351     Yes;                     !- Part of Total Floor Area
   1352 
   1353   Zone,
   1354     PatRoom5_Mult10_Flr_4,   !- Name
   1355     0.0000,                  !- Direction of Relative North {deg}
   1356     0.0000,                  !- X Origin {m}
   1357     0.0000,                  !- Y Origin {m}
   1358     0.0000,                  !- Z Origin {m}
   1359     1,                       !- Type
   1360     10,                      !- Multiplier
   1361     ,                        !- Ceiling Height {m}
   1362     ,                        !- Volume {m3}
   1363     autocalculate,           !- Floor Area {m2}
   1364     ,                        !- Zone Inside Convection Algorithm
   1365     ,                        !- Zone Outside Convection Algorithm
   1366     Yes;                     !- Part of Total Floor Area
   1367 
   1368   Zone,
   1369     PatRoom6_Flr_3,          !- Name
   1370     0.0000,                  !- Direction of Relative North {deg}
   1371     0.0000,                  !- X Origin {m}
   1372     0.0000,                  !- Y Origin {m}
   1373     0.0000,                  !- Z Origin {m}
   1374     1,                       !- Type
   1375     1,                       !- Multiplier
   1376     ,                        !- Ceiling Height {m}
   1377     ,                        !- Volume {m3}
   1378     autocalculate,           !- Floor Area {m2}
   1379     ,                        !- Zone Inside Convection Algorithm
   1380     ,                        !- Zone Outside Convection Algorithm
   1381     Yes;                     !- Part of Total Floor Area
   1382 
   1383   Zone,
   1384     PatRoom6_Flr_4,          !- Name
   1385     0.0000,                  !- Direction of Relative North {deg}
   1386     0.0000,                  !- X Origin {m}
   1387     0.0000,                  !- Y Origin {m}
   1388     0.0000,                  !- Z Origin {m}
   1389     1,                       !- Type
   1390     1,                       !- Multiplier
   1391     ,                        !- Ceiling Height {m}
   1392     ,                        !- Volume {m3}
   1393     autocalculate,           !- Floor Area {m2}
   1394     ,                        !- Zone Inside Convection Algorithm
   1395     ,                        !- Zone Outside Convection Algorithm
   1396     Yes;                     !- Part of Total Floor Area
   1397 
   1398   Zone,
   1399     PatRoom7_Mult10_Flr_3,   !- Name
   1400     0.0000,                  !- Direction of Relative North {deg}
   1401     0.0000,                  !- X Origin {m}
   1402     0.0000,                  !- Y Origin {m}
   1403     0.0000,                  !- Z Origin {m}
   1404     1,                       !- Type
   1405     10,                      !- Multiplier
   1406     ,                        !- Ceiling Height {m}
   1407     ,                        !- Volume {m3}
   1408     autocalculate,           !- Floor Area {m2}
   1409     ,                        !- Zone Inside Convection Algorithm
   1410     ,                        !- Zone Outside Convection Algorithm
   1411     Yes;                     !- Part of Total Floor Area
   1412 
   1413   Zone,
   1414     PatRoom7_Mult10_Flr_4,   !- Name
   1415     0.0000,                  !- Direction of Relative North {deg}
   1416     0.0000,                  !- X Origin {m}
   1417     0.0000,                  !- Y Origin {m}
   1418     0.0000,                  !- Z Origin {m}
   1419     1,                       !- Type
   1420     10,                      !- Multiplier
   1421     ,                        !- Ceiling Height {m}
   1422     ,                        !- Volume {m3}
   1423     autocalculate,           !- Floor Area {m2}
   1424     ,                        !- Zone Inside Convection Algorithm
   1425     ,                        !- Zone Outside Convection Algorithm
   1426     Yes;                     !- Part of Total Floor Area
   1427 
   1428   Zone,
   1429     PatRoom8_Flr_3,          !- Name
   1430     0.0000,                  !- Direction of Relative North {deg}
   1431     0.0000,                  !- X Origin {m}
   1432     0.0000,                  !- Y Origin {m}
   1433     0.0000,                  !- Z Origin {m}
   1434     1,                       !- Type
   1435     1,                       !- Multiplier
   1436     ,                        !- Ceiling Height {m}
   1437     ,                        !- Volume {m3}
   1438     autocalculate,           !- Floor Area {m2}
   1439     ,                        !- Zone Inside Convection Algorithm
   1440     ,                        !- Zone Outside Convection Algorithm
   1441     Yes;                     !- Part of Total Floor Area
   1442 
   1443   Zone,
   1444     PatRoom8_Flr_4,          !- Name
   1445     0.0000,                  !- Direction of Relative North {deg}
   1446     0.0000,                  !- X Origin {m}
   1447     0.0000,                  !- Y Origin {m}
   1448     0.0000,                  !- Z Origin {m}
   1449     1,                       !- Type
   1450     1,                       !- Multiplier
   1451     ,                        !- Ceiling Height {m}
   1452     ,                        !- Volume {m3}
   1453     autocalculate,           !- Floor Area {m2}
   1454     ,                        !- Zone Inside Convection Algorithm
   1455     ,                        !- Zone Outside Convection Algorithm
   1456     Yes;                     !- Part of Total Floor Area
   1457 
   1458   Zone,
   1459     PhysTherapy_Flr_3,       !- Name
   1460     0.0000,                  !- Direction of Relative North {deg}
   1461     0.0000,                  !- X Origin {m}
   1462     0.0000,                  !- Y Origin {m}
   1463     0.0000,                  !- Z Origin {m}
   1464     1,                       !- Type
   1465     1,                       !- Multiplier
   1466     ,                        !- Ceiling Height {m}
   1467     ,                        !- Volume {m3}
   1468     autocalculate,           !- Floor Area {m2}
   1469     ,                        !- Zone Inside Convection Algorithm
   1470     ,                        !- Zone Outside Convection Algorithm
   1471     Yes;                     !- Part of Total Floor Area
   1472 
   1473   Zone,
   1474     Radiology_Flr_4,         !- Name
   1475     0.0000,                  !- Direction of Relative North {deg}
   1476     0.0000,                  !- X Origin {m}
   1477     0.0000,                  !- Y Origin {m}
   1478     0.0000,                  !- Z Origin {m}
   1479     1,                       !- Type
   1480     1,                       !- Multiplier
   1481     ,                        !- Ceiling Height {m}
   1482     ,                        !- Volume {m3}
   1483     autocalculate,           !- Floor Area {m2}
   1484     ,                        !- Zone Inside Convection Algorithm
   1485     ,                        !- Zone Outside Convection Algorithm
   1486     Yes;                     !- Part of Total Floor Area
   1487 
   1488 ! ***WALLS***
   1489 
   1490   BuildingSurface:Detailed,
   1491     Basement_Ceiling,        !- Name
   1492     Ceiling,                 !- Surface Type
   1493     INT-FLOOR-UNDERSIDE,     !- Construction Name
   1494     Basement,                !- Zone Name
   1495     Surface,                 !- Outside Boundary Condition
   1496     Basement_Ceiling,        !- Outside Boundary Condition Object
   1497     NoSun,                   !- Sun Exposure
   1498     NoWind,                  !- Wind Exposure
   1499     AutoCalculate,           !- View Factor to Ground
   1500     4,                       !- Number of Vertices
   1501     0.0000,0.0000,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   1502     70.1040,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   1503     70.1040,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   1504     0.0000,53.3400,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   1505 
   1506   BuildingSurface:Detailed,
   1507     Basement_Floor,          !- Name
   1508     Floor,                   !- Surface Type
   1509     ext-slab,                !- Construction Name
   1510     Basement,                !- Zone Name
   1511     Ground,                  !- Outside Boundary Condition
   1512     ,                        !- Outside Boundary Condition Object
   1513     NoSun,                   !- Sun Exposure
   1514     NoWind,                  !- Wind Exposure
   1515     AutoCalculate,           !- View Factor to Ground
   1516     4,                       !- Number of Vertices
   1517     70.1040,53.3400,-2.4390,  !- X,Y,Z ==> Vertex 1 {m}
   1518     70.1040,0.0000,-2.4390,  !- X,Y,Z ==> Vertex 2 {m}
   1519     0.0000,0.0000,-2.4390,  !- X,Y,Z ==> Vertex 3 {m}
   1520     0.0000,53.3400,-2.4390;  !- X,Y,Z ==> Vertex 4 {m}
   1521 
   1522   BuildingSurface:Detailed,
   1523     Basement_Wall_East,      !- Name
   1524     Wall,                    !- Surface Type
   1525     Underground Wall Non-res,!- Construction Name
   1526     Basement,                !- Zone Name
   1527     Ground,                  !- Outside Boundary Condition
   1528     ,                        !- Outside Boundary Condition Object
   1529     NoSun,                   !- Sun Exposure
   1530     NoWind,                  !- Wind Exposure
   1531     AutoCalculate,           !- View Factor to Ground
   1532     4,                       !- Number of Vertices
   1533     70.1040,0.0000,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   1534     70.1040,0.0000,-2.4390,  !- X,Y,Z ==> Vertex 2 {m}
   1535     70.1040,53.3400,-2.4390,  !- X,Y,Z ==> Vertex 3 {m}
   1536     70.1040,53.3400,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   1537 
   1538   BuildingSurface:Detailed,
   1539     Basement_Wall_North,     !- Name
   1540     Wall,                    !- Surface Type
   1541     Underground Wall Non-res,!- Construction Name
   1542     Basement,                !- Zone Name
   1543     Ground,                  !- Outside Boundary Condition
   1544     ,                        !- Outside Boundary Condition Object
   1545     NoSun,                   !- Sun Exposure
   1546     NoWind,                  !- Wind Exposure
   1547     AutoCalculate,           !- View Factor to Ground
   1548     4,                       !- Number of Vertices
   1549     70.1040,53.3400,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   1550     70.1040,53.3400,-2.4390,  !- X,Y,Z ==> Vertex 2 {m}
   1551     0.0000,53.3400,-2.4390,  !- X,Y,Z ==> Vertex 3 {m}
   1552     0.0000,53.3400,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   1553 
   1554   BuildingSurface:Detailed,
   1555     Basement_Wall_South,     !- Name
   1556     Wall,                    !- Surface Type
   1557     Underground Wall Non-res,!- Construction Name
   1558     Basement,                !- Zone Name
   1559     Ground,                  !- Outside Boundary Condition
   1560     ,                        !- Outside Boundary Condition Object
   1561     NoSun,                   !- Sun Exposure
   1562     NoWind,                  !- Wind Exposure
   1563     AutoCalculate,           !- View Factor to Ground
   1564     4,                       !- Number of Vertices
   1565     0.0000,0.0000,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   1566     0.0000,0.0000,-2.4390,  !- X,Y,Z ==> Vertex 2 {m}
   1567     70.1040,0.0000,-2.4390,  !- X,Y,Z ==> Vertex 3 {m}
   1568     70.1040,0.0000,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   1569 
   1570   BuildingSurface:Detailed,
   1571     Basement_Wall_West,      !- Name
   1572     Wall,                    !- Surface Type
   1573     Underground Wall Non-res,!- Construction Name
   1574     Basement,                !- Zone Name
   1575     Ground,                  !- Outside Boundary Condition
   1576     ,                        !- Outside Boundary Condition Object
   1577     NoSun,                   !- Sun Exposure
   1578     NoWind,                  !- Wind Exposure
   1579     AutoCalculate,           !- View Factor to Ground
   1580     4,                       !- Number of Vertices
   1581     0.0000,53.3400,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   1582     0.0000,53.3400,-2.4390,  !- X,Y,Z ==> Vertex 2 {m}
   1583     0.0000,0.0000,-2.4390,  !- X,Y,Z ==> Vertex 3 {m}
   1584     0.0000,0.0000,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   1585 
   1586   BuildingSurface:Detailed,
   1587     Corridor_Flr_1_Ceiling,  !- Name
   1588     Ceiling,                 !- Surface Type
   1589     INT-FLOOR-UNDERSIDE,     !- Construction Name
   1590     Corridor_Flr_1,          !- Zone Name
   1591     Surface,                 !- Outside Boundary Condition
   1592     Corridor_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   1593     NoSun,                   !- Sun Exposure
   1594     NoWind,                  !- Wind Exposure
   1595     AutoCalculate,           !- View Factor to Ground
   1596     4,                       !- Number of Vertices
   1597     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   1598     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   1599     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   1600     39.6240,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   1601 
   1602   BuildingSurface:Detailed,
   1603     Corridor_Flr_1_Floor,    !- Name
   1604     Floor,                   !- Surface Type
   1605     INT-FLOOR-TOPSIDE,       !- Construction Name
   1606     Corridor_Flr_1,          !- Zone Name
   1607     Surface,                 !- Outside Boundary Condition
   1608     Corridor_Flr_1_Floor,    !- Outside Boundary Condition Object
   1609     NoSun,                   !- Sun Exposure
   1610     NoWind,                  !- Wind Exposure
   1611     AutoCalculate,           !- View Factor to Ground
   1612     4,                       !- Number of Vertices
   1613     39.6240,53.3400,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   1614     39.6240,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   1615     28.9560,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   1616     28.9560,53.3400,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   1617 
   1618   BuildingSurface:Detailed,
   1619     Corridor_Flr_1_Wall_1_West,  !- Name
   1620     Wall,                    !- Surface Type
   1621     AIR-WALL,                !- Construction Name
   1622     Corridor_Flr_1,          !- Zone Name
   1623     Surface,                 !- Outside Boundary Condition
   1624     Lobby_Flr_1_Wall_1_East, !- Outside Boundary Condition Object
   1625     NoSun,                   !- Sun Exposure
   1626     NoWind,                  !- Wind Exposure
   1627     AutoCalculate,           !- View Factor to Ground
   1628     4,                       !- Number of Vertices
   1629     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   1630     28.9560,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   1631     28.9560,15.2400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   1632     28.9560,15.2400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   1633 
   1634   BuildingSurface:Detailed,
   1635     Corridor_Flr_1_Wall_2_West,  !- Name
   1636     Wall,                    !- Surface Type
   1637     int-walls,               !- Construction Name
   1638     Corridor_Flr_1,          !- Zone Name
   1639     Surface,                 !- Outside Boundary Condition
   1640     Lobby_Flr_1_Wall_2_East, !- Outside Boundary Condition Object
   1641     NoSun,                   !- Sun Exposure
   1642     NoWind,                  !- Wind Exposure
   1643     AutoCalculate,           !- View Factor to Ground
   1644     4,                       !- Number of Vertices
   1645     28.9560,15.2400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   1646     28.9560,15.2400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   1647     28.9560,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   1648     28.9560,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   1649 
   1650   BuildingSurface:Detailed,
   1651     Corridor_Flr_1_Wall_East,!- Name
   1652     Wall,                    !- Surface Type
   1653     int-walls,               !- Construction Name
   1654     Corridor_Flr_1,          !- Zone Name
   1655     Surface,                 !- Outside Boundary Condition
   1656     Corridor_Flr_1_Wall_East,!- Outside Boundary Condition Object
   1657     NoSun,                   !- Sun Exposure
   1658     NoWind,                  !- Wind Exposure
   1659     AutoCalculate,           !- View Factor to Ground
   1660     4,                       !- Number of Vertices
   1661     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   1662     39.6240,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   1663     39.6240,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   1664     39.6240,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   1665 
   1666   BuildingSurface:Detailed,
   1667     Corridor_Flr_1_Wall_North,  !- Name
   1668     Wall,                    !- Surface Type
   1669     Mass Non-res Ext Wall,   !- Construction Name
   1670     Corridor_Flr_1,          !- Zone Name
   1671     Outdoors,                !- Outside Boundary Condition
   1672     ,                        !- Outside Boundary Condition Object
   1673     SunExposed,              !- Sun Exposure
   1674     WindExposed,             !- Wind Exposure
   1675     AutoCalculate,           !- View Factor to Ground
   1676     4,                       !- Number of Vertices
   1677     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   1678     39.6240,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   1679     28.9560,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   1680     28.9560,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   1681 
   1682   BuildingSurface:Detailed,
   1683     Corridor_Flr_1_Wall_South,  !- Name
   1684     Wall,                    !- Surface Type
   1685     Mass Non-res Ext Wall,   !- Construction Name
   1686     Corridor_Flr_1,          !- Zone Name
   1687     Outdoors,                !- Outside Boundary Condition
   1688     ,                        !- Outside Boundary Condition Object
   1689     SunExposed,              !- Sun Exposure
   1690     WindExposed,             !- Wind Exposure
   1691     AutoCalculate,           !- View Factor to Ground
   1692     4,                       !- Number of Vertices
   1693     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   1694     28.9560,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   1695     39.6240,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   1696     39.6240,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   1697 
   1698   BuildingSurface:Detailed,
   1699     Corridor_Flr_2_Ceiling,  !- Name
   1700     Ceiling,                 !- Surface Type
   1701     INT-FLOOR-UNDERSIDE,     !- Construction Name
   1702     Corridor_Flr_2,          !- Zone Name
   1703     Surface,                 !- Outside Boundary Condition
   1704     Corridor_Flr_2_Ceiling,  !- Outside Boundary Condition Object
   1705     NoSun,                   !- Sun Exposure
   1706     NoWind,                  !- Wind Exposure
   1707     AutoCalculate,           !- View Factor to Ground
   1708     4,                       !- Number of Vertices
   1709     28.9560,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   1710     28.9560,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   1711     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   1712     39.6240,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   1713 
   1714   BuildingSurface:Detailed,
   1715     Corridor_Flr_2_Floor,    !- Name
   1716     Floor,                   !- Surface Type
   1717     INT-FLOOR-TOPSIDE,       !- Construction Name
   1718     Corridor_Flr_2,          !- Zone Name
   1719     Surface,                 !- Outside Boundary Condition
   1720     Corridor_Flr_2_Floor,    !- Outside Boundary Condition Object
   1721     NoSun,                   !- Sun Exposure
   1722     NoWind,                  !- Wind Exposure
   1723     AutoCalculate,           !- View Factor to Ground
   1724     4,                       !- Number of Vertices
   1725     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   1726     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   1727     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   1728     28.9560,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   1729 
   1730   BuildingSurface:Detailed,
   1731     Corridor_Flr_2_Wall_East,!- Name
   1732     Wall,                    !- Surface Type
   1733     int-walls,               !- Construction Name
   1734     Corridor_Flr_2,          !- Zone Name
   1735     Surface,                 !- Outside Boundary Condition
   1736     Corridor_Flr_2_Wall_East,!- Outside Boundary Condition Object
   1737     NoSun,                   !- Sun Exposure
   1738     NoWind,                  !- Wind Exposure
   1739     AutoCalculate,           !- View Factor to Ground
   1740     4,                       !- Number of Vertices
   1741     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   1742     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   1743     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   1744     39.6240,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   1745 
   1746   BuildingSurface:Detailed,
   1747     Corridor_Flr_2_Wall_North,  !- Name
   1748     Wall,                    !- Surface Type
   1749     Mass Non-res Ext Wall,   !- Construction Name
   1750     Corridor_Flr_2,          !- Zone Name
   1751     Outdoors,                !- Outside Boundary Condition
   1752     ,                        !- Outside Boundary Condition Object
   1753     SunExposed,              !- Sun Exposure
   1754     WindExposed,             !- Wind Exposure
   1755     AutoCalculate,           !- View Factor to Ground
   1756     4,                       !- Number of Vertices
   1757     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   1758     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   1759     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   1760     28.9560,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   1761 
   1762   BuildingSurface:Detailed,
   1763     Corridor_Flr_2_Wall_South,  !- Name
   1764     Wall,                    !- Surface Type
   1765     Mass Non-res Ext Wall,   !- Construction Name
   1766     Corridor_Flr_2,          !- Zone Name
   1767     Outdoors,                !- Outside Boundary Condition
   1768     ,                        !- Outside Boundary Condition Object
   1769     SunExposed,              !- Sun Exposure
   1770     WindExposed,             !- Wind Exposure
   1771     AutoCalculate,           !- View Factor to Ground
   1772     4,                       !- Number of Vertices
   1773     28.9560,0.0000,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   1774     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   1775     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   1776     39.6240,0.0000,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   1777 
   1778   BuildingSurface:Detailed,
   1779     Corridor_Flr_2_Wall_West,!- Name
   1780     Wall,                    !- Surface Type
   1781     int-walls,               !- Construction Name
   1782     Corridor_Flr_2,          !- Zone Name
   1783     Surface,                 !- Outside Boundary Condition
   1784     Corridor_Flr_2_Wall_West,!- Outside Boundary Condition Object
   1785     NoSun,                   !- Sun Exposure
   1786     NoWind,                  !- Wind Exposure
   1787     AutoCalculate,           !- View Factor to Ground
   1788     4,                       !- Number of Vertices
   1789     28.9560,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   1790     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   1791     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   1792     28.9560,0.0000,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   1793 
   1794   BuildingSurface:Detailed,
   1795     Corridor_Flr_5_Ceiling,  !- Name
   1796     Roof,                    !- Surface Type
   1797     IEAD Non-res Roof,       !- Construction Name
   1798     Corridor_Flr_5,          !- Zone Name
   1799     Outdoors,                !- Outside Boundary Condition
   1800     ,                        !- Outside Boundary Condition Object
   1801     SunExposed,              !- Sun Exposure
   1802     WindExposed,             !- Wind Exposure
   1803     AutoCalculate,           !- View Factor to Ground
   1804     8,                       !- Number of Vertices
   1805     9.1440,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1806     15.2400,0.0000,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   1807     15.2400,42.6720,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   1808     39.6240,42.6720,21.3415,  !- X,Y,Z ==> Vertex 4 {m}
   1809     39.6240,53.3400,21.3415,  !- X,Y,Z ==> Vertex 5 {m}
   1810     27.4320,53.3400,21.3415,  !- X,Y,Z ==> Vertex 6 {m}
   1811     27.4320,48.7680,21.3415,  !- X,Y,Z ==> Vertex 7 {m}
   1812     9.1440,48.7680,21.3415;  !- X,Y,Z ==> Vertex 8 {m}
   1813 
   1814   BuildingSurface:Detailed,
   1815     Corridor_Flr_5_Floor,    !- Name
   1816     Floor,                   !- Surface Type
   1817     INT-FLOOR-TOPSIDE,       !- Construction Name
   1818     Corridor_Flr_5,          !- Zone Name
   1819     Surface,                 !- Outside Boundary Condition
   1820     Corridor_Flr_5_Floor,    !- Outside Boundary Condition Object
   1821     NoSun,                   !- Sun Exposure
   1822     NoWind,                  !- Wind Exposure
   1823     AutoCalculate,           !- View Factor to Ground
   1824     8,                       !- Number of Vertices
   1825     9.1440,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   1826     9.1440,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1827     27.4320,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1828     27.4320,53.3400,17.0732,  !- X,Y,Z ==> Vertex 4 {m}
   1829     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 5 {m}
   1830     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 6 {m}
   1831     15.2400,42.6720,17.0732,  !- X,Y,Z ==> Vertex 7 {m}
   1832     15.2400,0.0000,17.0732;  !- X,Y,Z ==> Vertex 8 {m}
   1833 
   1834   BuildingSurface:Detailed,
   1835     Corridor_Flr_5_Wall_1_East,  !- Name
   1836     Wall,                    !- Surface Type
   1837     int-walls,               !- Construction Name
   1838     Corridor_Flr_5,          !- Zone Name
   1839     Surface,                 !- Outside Boundary Condition
   1840     NurseSat_Flr_5_Wall_West,!- Outside Boundary Condition Object
   1841     NoSun,                   !- Sun Exposure
   1842     NoWind,                  !- Wind Exposure
   1843     AutoCalculate,           !- View Factor to Ground
   1844     4,                       !- Number of Vertices
   1845     15.2400,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1846     15.2400,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1847     15.2400,42.6720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1848     15.2400,42.6720,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1849 
   1850   BuildingSurface:Detailed,
   1851     Corridor_Flr_5_Wall_1_North,  !- Name
   1852     Wall,                    !- Surface Type
   1853     Mass Non-res Ext Wall,   !- Construction Name
   1854     Corridor_Flr_5,          !- Zone Name
   1855     Outdoors,                !- Outside Boundary Condition
   1856     ,                        !- Outside Boundary Condition Object
   1857     SunExposed,              !- Sun Exposure
   1858     WindExposed,             !- Wind Exposure
   1859     AutoCalculate,           !- View Factor to Ground
   1860     4,                       !- Number of Vertices
   1861     39.6240,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1862     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1863     27.4320,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1864     27.4320,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1865 
   1866   BuildingSurface:Detailed,
   1867     Corridor_Flr_5_Wall_1_South,  !- Name
   1868     Wall,                    !- Surface Type
   1869     AIR-WALL,                !- Construction Name
   1870     Corridor_Flr_5,          !- Zone Name
   1871     Surface,                 !- Outside Boundary Condition
   1872     NurseSat_Flr_5_Wall_North,  !- Outside Boundary Condition Object
   1873     NoSun,                   !- Sun Exposure
   1874     NoWind,                  !- Wind Exposure
   1875     AutoCalculate,           !- View Factor to Ground
   1876     4,                       !- Number of Vertices
   1877     15.2400,42.6720,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1878     15.2400,42.6720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1879     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1880     39.6240,42.6720,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1881 
   1882   BuildingSurface:Detailed,
   1883     Corridor_Flr_5_Wall_1_West,  !- Name
   1884     Wall,                    !- Surface Type
   1885     int-walls,               !- Construction Name
   1886     Corridor_Flr_5,          !- Zone Name
   1887     Surface,                 !- Outside Boundary Condition
   1888     Corridor_Flr_5_Wall_1_West,  !- Outside Boundary Condition Object
   1889     NoSun,                   !- Sun Exposure
   1890     NoWind,                  !- Wind Exposure
   1891     AutoCalculate,           !- View Factor to Ground
   1892     4,                       !- Number of Vertices
   1893     9.1440,48.7680,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1894     9.1440,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1895     9.1440,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1896     9.1440,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1897 
   1898   BuildingSurface:Detailed,
   1899     Corridor_Flr_5_Wall_2_East,  !- Name
   1900     Wall,                    !- Surface Type
   1901     int-walls,               !- Construction Name
   1902     Corridor_Flr_5,          !- Zone Name
   1903     Surface,                 !- Outside Boundary Condition
   1904     Kitchen_Flr_5_Wall_2_West,  !- Outside Boundary Condition Object
   1905     NoSun,                   !- Sun Exposure
   1906     NoWind,                  !- Wind Exposure
   1907     AutoCalculate,           !- View Factor to Ground
   1908     4,                       !- Number of Vertices
   1909     39.6240,42.6720,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1910     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1911     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1912     39.6240,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1913 
   1914   BuildingSurface:Detailed,
   1915     Corridor_Flr_5_Wall_2_North,  !- Name
   1916     Wall,                    !- Surface Type
   1917     int-walls,               !- Construction Name
   1918     Corridor_Flr_5,          !- Zone Name
   1919     Surface,                 !- Outside Boundary Condition
   1920     Corridor_Flr_5_Wall_2_North,  !- Outside Boundary Condition Object
   1921     NoSun,                   !- Sun Exposure
   1922     NoWind,                  !- Wind Exposure
   1923     AutoCalculate,           !- View Factor to Ground
   1924     4,                       !- Number of Vertices
   1925     27.4320,48.7680,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1926     27.4320,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1927     9.1440,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1928     9.1440,48.7680,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1929 
   1930   BuildingSurface:Detailed,
   1931     Corridor_Flr_5_Wall_2_South,  !- Name
   1932     Wall,                    !- Surface Type
   1933     Mass Non-res Ext Wall,   !- Construction Name
   1934     Corridor_Flr_5,          !- Zone Name
   1935     Outdoors,                !- Outside Boundary Condition
   1936     ,                        !- Outside Boundary Condition Object
   1937     SunExposed,              !- Sun Exposure
   1938     WindExposed,             !- Wind Exposure
   1939     AutoCalculate,           !- View Factor to Ground
   1940     4,                       !- Number of Vertices
   1941     9.1440,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1942     9.1440,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1943     15.2400,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1944     15.2400,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1945 
   1946   BuildingSurface:Detailed,
   1947     Corridor_Flr_5_Wall_2_West,  !- Name
   1948     Wall,                    !- Surface Type
   1949     int-walls,               !- Construction Name
   1950     Corridor_Flr_5,          !- Zone Name
   1951     Surface,                 !- Outside Boundary Condition
   1952     Corridor_Flr_5_Wall_2_West,  !- Outside Boundary Condition Object
   1953     NoSun,                   !- Sun Exposure
   1954     NoWind,                  !- Wind Exposure
   1955     AutoCalculate,           !- View Factor to Ground
   1956     4,                       !- Number of Vertices
   1957     27.4320,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   1958     27.4320,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   1959     27.4320,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   1960     27.4320,48.7680,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   1961 
   1962   BuildingSurface:Detailed,
   1963     Corridor_NW_Flr_3_Ceiling,  !- Name
   1964     Ceiling,                 !- Surface Type
   1965     INT-FLOOR-UNDERSIDE,     !- Construction Name
   1966     Corridor_NW_Flr_3,       !- Zone Name
   1967     Surface,                 !- Outside Boundary Condition
   1968     Corridor_NW_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   1969     NoSun,                   !- Sun Exposure
   1970     NoWind,                  !- Wind Exposure
   1971     AutoCalculate,           !- View Factor to Ground
   1972     10,                      !- Number of Vertices
   1973     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   1974     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   1975     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   1976     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   1977     65.5320,48.7680,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   1978     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 6 {m}
   1979     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 7 {m}
   1980     28.9560,53.3400,12.8049,  !- X,Y,Z ==> Vertex 8 {m}
   1981     28.9560,48.7680,12.8049,  !- X,Y,Z ==> Vertex 9 {m}
   1982     4.5720,48.7680,12.8049;  !- X,Y,Z ==> Vertex 10 {m}
   1983 
   1984   BuildingSurface:Detailed,
   1985     Corridor_NW_Flr_3_Floor, !- Name
   1986     Floor,                   !- Surface Type
   1987     INT-FLOOR-TOPSIDE,       !- Construction Name
   1988     Corridor_NW_Flr_3,       !- Zone Name
   1989     Surface,                 !- Outside Boundary Condition
   1990     Corridor_NW_Flr_3_Floor, !- Outside Boundary Condition Object
   1991     NoSun,                   !- Sun Exposure
   1992     NoWind,                  !- Wind Exposure
   1993     AutoCalculate,           !- View Factor to Ground
   1994     10,                      !- Number of Vertices
   1995     4.5720,10.6680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   1996     4.5720,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   1997     28.9560,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   1998     28.9560,53.3400,8.5366,  !- X,Y,Z ==> Vertex 4 {m}
   1999     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 5 {m}
   2000     39.6240,48.7680,8.5366,  !- X,Y,Z ==> Vertex 6 {m}
   2001     65.5320,48.7680,8.5366,  !- X,Y,Z ==> Vertex 7 {m}
   2002     65.5320,42.6720,8.5366,  !- X,Y,Z ==> Vertex 8 {m}
   2003     9.1440,42.6720,8.5366,  !- X,Y,Z ==> Vertex 9 {m}
   2004     9.1440,10.6680,8.5366;  !- X,Y,Z ==> Vertex 10 {m}
   2005 
   2006   BuildingSurface:Detailed,
   2007     Corridor_NW_Flr_3_Wall_1_East,  !- Name
   2008     Wall,                    !- Surface Type
   2009     AIR-WALL,                !- Construction Name
   2010     Corridor_NW_Flr_3,       !- Zone Name
   2011     Surface,                 !- Outside Boundary Condition
   2012     NurseSat_Lobby_Flr_3_Wall_1_West,  !- Outside Boundary Condition Object
   2013     NoSun,                   !- Sun Exposure
   2014     NoWind,                  !- Wind Exposure
   2015     AutoCalculate,           !- View Factor to Ground
   2016     4,                       !- Number of Vertices
   2017     9.1440,33.5820,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2018     9.1440,33.5820,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2019     9.1440,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2020     9.1440,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2021 
   2022   BuildingSurface:Detailed,
   2023     Corridor_NW_Flr_3_Wall_1_North,  !- Name
   2024     Wall,                    !- Surface Type
   2025     Mass Non-res Ext Wall,   !- Construction Name
   2026     Corridor_NW_Flr_3,       !- Zone Name
   2027     Outdoors,                !- Outside Boundary Condition
   2028     ,                        !- Outside Boundary Condition Object
   2029     SunExposed,              !- Sun Exposure
   2030     WindExposed,             !- Wind Exposure
   2031     AutoCalculate,           !- View Factor to Ground
   2032     4,                       !- Number of Vertices
   2033     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2034     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2035     28.9560,53.3400,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2036     28.9560,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2037 
   2038   BuildingSurface:Detailed,
   2039     Corridor_NW_Flr_3_Wall_1_South,  !- Name
   2040     Wall,                    !- Surface Type
   2041     AIR-WALL,                !- Construction Name
   2042     Corridor_SE_Flr_3,       !- Zone Name
   2043     Surface,                 !- Outside Boundary Condition
   2044     Corridor_NW_Flr_3_Wall_5_South,  !- Outside Boundary Condition Object
   2045     NoSun,                   !- Sun Exposure
   2046     NoWind,                  !- Wind Exposure
   2047     AutoCalculate,           !- View Factor to Ground
   2048     4,                       !- Number of Vertices
   2049     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2050     9.1440,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2051     4.5720,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2052     4.5720,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2053 
   2054   BuildingSurface:Detailed,
   2055     Corridor_NW_Flr_3_Wall_1_West,  !- Name
   2056     Wall,                    !- Surface Type
   2057     int-walls,               !- Construction Name
   2058     Corridor_NW_Flr_3,       !- Zone Name
   2059     Surface,                 !- Outside Boundary Condition
   2060     Corridor_NW_Flr_3_Wall_1_West,  !- Outside Boundary Condition Object
   2061     NoSun,                   !- Sun Exposure
   2062     NoWind,                  !- Wind Exposure
   2063     AutoCalculate,           !- View Factor to Ground
   2064     4,                       !- Number of Vertices
   2065     28.9560,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2066     28.9560,53.3400,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2067     28.9560,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2068     28.9560,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2069 
   2070   BuildingSurface:Detailed,
   2071     Corridor_NW_Flr_3_Wall_2_East,  !- Name
   2072     Wall,                    !- Surface Type
   2073     int-walls,               !- Construction Name
   2074     Corridor_NW_Flr_3,       !- Zone Name
   2075     Surface,                 !- Outside Boundary Condition
   2076     Corridor_NW_Flr_3_Wall_2_East,  !- Outside Boundary Condition Object
   2077     NoSun,                   !- Sun Exposure
   2078     NoWind,                  !- Wind Exposure
   2079     AutoCalculate,           !- View Factor to Ground
   2080     4,                       !- Number of Vertices
   2081     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2082     39.6240,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2083     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2084     39.6240,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2085 
   2086   BuildingSurface:Detailed,
   2087     Corridor_NW_Flr_3_Wall_2_North,  !- Name
   2088     Wall,                    !- Surface Type
   2089     int-walls,               !- Construction Name
   2090     Corridor_NW_Flr_3,       !- Zone Name
   2091     Surface,                 !- Outside Boundary Condition
   2092     Corridor_NW_Flr_3_Wall_2_North,  !- Outside Boundary Condition Object
   2093     NoSun,                   !- Sun Exposure
   2094     NoWind,                  !- Wind Exposure
   2095     AutoCalculate,           !- View Factor to Ground
   2096     4,                       !- Number of Vertices
   2097     28.9560,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2098     28.9560,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2099     4.5720,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2100     4.5720,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2101 
   2102   BuildingSurface:Detailed,
   2103     Corridor_NW_Flr_3_Wall_2_South,  !- Name
   2104     Wall,                    !- Surface Type
   2105     int-walls,               !- Construction Name
   2106     Corridor_NW_Flr_3,       !- Zone Name
   2107     Surface,                 !- Outside Boundary Condition
   2108     PhysTherapy_Flr_3_Wall_North,  !- Outside Boundary Condition Object
   2109     NoSun,                   !- Sun Exposure
   2110     NoWind,                  !- Wind Exposure
   2111     AutoCalculate,           !- View Factor to Ground
   2112     4,                       !- Number of Vertices
   2113     39.6240,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2114     39.6240,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2115     60.9600,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2116     60.9600,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2117 
   2118   BuildingSurface:Detailed,
   2119     Corridor_NW_Flr_3_Wall_2_West,  !- Name
   2120     Wall,                    !- Surface Type
   2121     int-walls,               !- Construction Name
   2122     Corridor_NW_Flr_3,       !- Zone Name
   2123     Surface,                 !- Outside Boundary Condition
   2124     Corridor_NW_Flr_3_Wall_2_West,  !- Outside Boundary Condition Object
   2125     NoSun,                   !- Sun Exposure
   2126     NoWind,                  !- Wind Exposure
   2127     AutoCalculate,           !- View Factor to Ground
   2128     4,                       !- Number of Vertices
   2129     4.5720,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2130     4.5720,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2131     4.5720,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2132     4.5720,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2133 
   2134   BuildingSurface:Detailed,
   2135     Corridor_NW_Flr_3_Wall_3_East,  !- Name
   2136     Wall,                    !- Surface Type
   2137     int-walls,               !- Construction Name
   2138     Corridor_NW_Flr_3,       !- Zone Name
   2139     Surface,                 !- Outside Boundary Condition
   2140     Corridor_NW_Flr_3_Wall_3_East,  !- Outside Boundary Condition Object
   2141     NoSun,                   !- Sun Exposure
   2142     NoWind,                  !- Wind Exposure
   2143     AutoCalculate,           !- View Factor to Ground
   2144     4,                       !- Number of Vertices
   2145     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2146     65.5320,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2147     65.5320,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2148     65.5320,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2149 
   2150   BuildingSurface:Detailed,
   2151     Corridor_NW_Flr_3_Wall_3_North,  !- Name
   2152     Wall,                    !- Surface Type
   2153     int-walls,               !- Construction Name
   2154     Corridor_NW_Flr_3,       !- Zone Name
   2155     Surface,                 !- Outside Boundary Condition
   2156     Corridor_NW_Flr_3_Wall_3_North,  !- Outside Boundary Condition Object
   2157     NoSun,                   !- Sun Exposure
   2158     NoWind,                  !- Wind Exposure
   2159     AutoCalculate,           !- View Factor to Ground
   2160     4,                       !- Number of Vertices
   2161     65.5320,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2162     65.5320,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2163     39.6240,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2164     39.6240,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2165 
   2166   BuildingSurface:Detailed,
   2167     Corridor_NW_Flr_3_Wall_3_South,  !- Name
   2168     Wall,                    !- Surface Type
   2169     AIR-WALL,                !- Construction Name
   2170     Corridor_NW_Flr_3,       !- Zone Name
   2171     Surface,                 !- Outside Boundary Condition
   2172     NurseSat_Lobby_Flr_3_Wall_2_North,  !- Outside Boundary Condition Object
   2173     NoSun,                   !- Sun Exposure
   2174     NoWind,                  !- Wind Exposure
   2175     AutoCalculate,           !- View Factor to Ground
   2176     4,                       !- Number of Vertices
   2177     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2178     9.1440,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2179     39.6240,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2180     39.6240,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2181 
   2182   BuildingSurface:Detailed,
   2183     Corridor_NW_Flr_3_Wall_4_East,  !- Name
   2184     Wall,                    !- Surface Type
   2185     int-walls,               !- Construction Name
   2186     Corridor_NW_Flr_3,       !- Zone Name
   2187     Surface,                 !- Outside Boundary Condition
   2188     Lab_Flr_3_Wall_West,     !- Outside Boundary Condition Object
   2189     NoSun,                   !- Sun Exposure
   2190     NoWind,                  !- Wind Exposure
   2191     AutoCalculate,           !- View Factor to Ground
   2192     4,                       !- Number of Vertices
   2193     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2194     9.1440,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2195     9.1440,33.5820,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2196     9.1440,33.5820,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2197 
   2198   BuildingSurface:Detailed,
   2199     Corridor_NW_Flr_3_Wall_4_South,  !- Name
   2200     Wall,                    !- Surface Type
   2201     AIR-WALL,                !- Construction Name
   2202     Corridor_NW_Flr_3,       !- Zone Name
   2203     Surface,                 !- Outside Boundary Condition
   2204     Corridor_SE_Flr_3_Wall_3_North,  !- Outside Boundary Condition Object
   2205     NoSun,                   !- Sun Exposure
   2206     NoWind,                  !- Wind Exposure
   2207     AutoCalculate,           !- View Factor to Ground
   2208     4,                       !- Number of Vertices
   2209     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2210     60.9600,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2211     65.5320,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2212     65.5320,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2213 
   2214   BuildingSurface:Detailed,
   2215     Corridor_NW_Flr_3_Wall_5_South,  !- Name
   2216     Wall,                    !- Surface Type
   2217     AIR-WALL,                !- Construction Name
   2218     Corridor_NW_Flr_3,       !- Zone Name
   2219     Surface,                 !- Outside Boundary Condition
   2220     Corridor_NW_Flr_3_Wall_1_South,  !- Outside Boundary Condition Object
   2221     NoSun,                   !- Sun Exposure
   2222     NoWind,                  !- Wind Exposure
   2223     AutoCalculate,           !- View Factor to Ground
   2224     4,                       !- Number of Vertices
   2225     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2226     4.5720,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2227     9.1440,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2228     9.1440,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2229 
   2230   BuildingSurface:Detailed,
   2231     Corridor_NW_Flr_4_Ceiling,  !- Name
   2232     Ceiling,                 !- Surface Type
   2233     INT-FLOOR-UNDERSIDE,     !- Construction Name
   2234     Corridor_NW_Flr_4,       !- Zone Name
   2235     Surface,                 !- Outside Boundary Condition
   2236     Corridor_NW_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   2237     NoSun,                   !- Sun Exposure
   2238     NoWind,                  !- Wind Exposure
   2239     AutoCalculate,           !- View Factor to Ground
   2240     10,                      !- Number of Vertices
   2241     4.5720,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2242     9.1440,10.6680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   2243     9.1440,42.6720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   2244     65.5320,42.6720,17.0732,  !- X,Y,Z ==> Vertex 4 {m}
   2245     65.5320,48.7680,17.0732,  !- X,Y,Z ==> Vertex 5 {m}
   2246     39.6240,48.7680,17.0732,  !- X,Y,Z ==> Vertex 6 {m}
   2247     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 7 {m}
   2248     28.9560,53.3400,17.0732,  !- X,Y,Z ==> Vertex 8 {m}
   2249     28.9560,48.7680,17.0732,  !- X,Y,Z ==> Vertex 9 {m}
   2250     4.5720,48.7680,17.0732;  !- X,Y,Z ==> Vertex 10 {m}
   2251 
   2252   BuildingSurface:Detailed,
   2253     Corridor_NW_Flr_4_Floor, !- Name
   2254     Floor,                   !- Surface Type
   2255     INT-FLOOR-TOPSIDE,       !- Construction Name
   2256     Corridor_NW_Flr_4,       !- Zone Name
   2257     Surface,                 !- Outside Boundary Condition
   2258     Corridor_NW_Flr_4_Floor, !- Outside Boundary Condition Object
   2259     NoSun,                   !- Sun Exposure
   2260     NoWind,                  !- Wind Exposure
   2261     AutoCalculate,           !- View Factor to Ground
   2262     10,                      !- Number of Vertices
   2263     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2264     4.5720,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2265     28.9560,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2266     28.9560,53.3400,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   2267     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   2268     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 6 {m}
   2269     65.5320,48.7680,12.8049,  !- X,Y,Z ==> Vertex 7 {m}
   2270     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 8 {m}
   2271     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 9 {m}
   2272     9.1440,10.6680,12.8049;  !- X,Y,Z ==> Vertex 10 {m}
   2273 
   2274   BuildingSurface:Detailed,
   2275     Corridor_NW_Flr_4_Wall_1_East,  !- Name
   2276     Wall,                    !- Surface Type
   2277     AIR-WALL,                !- Construction Name
   2278     Corridor_NW_Flr_4,       !- Zone Name
   2279     Surface,                 !- Outside Boundary Condition
   2280     NurseSat_Lobby_Flr_4_Wall_1_West,  !- Outside Boundary Condition Object
   2281     NoSun,                   !- Sun Exposure
   2282     NoWind,                  !- Wind Exposure
   2283     AutoCalculate,           !- View Factor to Ground
   2284     4,                       !- Number of Vertices
   2285     9.1440,33.5820,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2286     9.1440,33.5820,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2287     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2288     9.1440,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2289 
   2290   BuildingSurface:Detailed,
   2291     Corridor_NW_Flr_4_Wall_1_North,  !- Name
   2292     Wall,                    !- Surface Type
   2293     Mass Non-res Ext Wall,   !- Construction Name
   2294     Corridor_NW_Flr_4,       !- Zone Name
   2295     Outdoors,                !- Outside Boundary Condition
   2296     ,                        !- Outside Boundary Condition Object
   2297     SunExposed,              !- Sun Exposure
   2298     WindExposed,             !- Wind Exposure
   2299     AutoCalculate,           !- View Factor to Ground
   2300     4,                       !- Number of Vertices
   2301     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2302     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2303     28.9560,53.3400,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2304     28.9560,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2305 
   2306   BuildingSurface:Detailed,
   2307     Corridor_NW_Flr_4_Wall_1_South,  !- Name
   2308     Wall,                    !- Surface Type
   2309     AIR-WALL,                !- Construction Name
   2310     Corridor_SE_Flr_4,       !- Zone Name
   2311     Surface,                 !- Outside Boundary Condition
   2312     Corridor_NW_Flr_4_Wall_5_South,  !- Outside Boundary Condition Object
   2313     NoSun,                   !- Sun Exposure
   2314     NoWind,                  !- Wind Exposure
   2315     AutoCalculate,           !- View Factor to Ground
   2316     4,                       !- Number of Vertices
   2317     9.1440,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2318     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2319     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2320     4.5720,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2321 
   2322   BuildingSurface:Detailed,
   2323     Corridor_NW_Flr_4_Wall_1_West,  !- Name
   2324     Wall,                    !- Surface Type
   2325     int-walls,               !- Construction Name
   2326     Corridor_NW_Flr_4,       !- Zone Name
   2327     Surface,                 !- Outside Boundary Condition
   2328     Corridor_NW_Flr_4_Wall_1_West,  !- Outside Boundary Condition Object
   2329     NoSun,                   !- Sun Exposure
   2330     NoWind,                  !- Wind Exposure
   2331     AutoCalculate,           !- View Factor to Ground
   2332     4,                       !- Number of Vertices
   2333     28.9560,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2334     28.9560,53.3400,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2335     28.9560,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2336     28.9560,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2337 
   2338   BuildingSurface:Detailed,
   2339     Corridor_NW_Flr_4_Wall_2_East,  !- Name
   2340     Wall,                    !- Surface Type
   2341     int-walls,               !- Construction Name
   2342     Corridor_NW_Flr_4,       !- Zone Name
   2343     Surface,                 !- Outside Boundary Condition
   2344     Corridor_NW_Flr_4_Wall_2_East,  !- Outside Boundary Condition Object
   2345     NoSun,                   !- Sun Exposure
   2346     NoWind,                  !- Wind Exposure
   2347     AutoCalculate,           !- View Factor to Ground
   2348     4,                       !- Number of Vertices
   2349     39.6240,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2350     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2351     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2352     39.6240,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2353 
   2354   BuildingSurface:Detailed,
   2355     Corridor_NW_Flr_4_Wall_2_North,  !- Name
   2356     Wall,                    !- Surface Type
   2357     int-walls,               !- Construction Name
   2358     Corridor_NW_Flr_4,       !- Zone Name
   2359     Surface,                 !- Outside Boundary Condition
   2360     Corridor_NW_Flr_4_Wall_2_North,  !- Outside Boundary Condition Object
   2361     NoSun,                   !- Sun Exposure
   2362     NoWind,                  !- Wind Exposure
   2363     AutoCalculate,           !- View Factor to Ground
   2364     4,                       !- Number of Vertices
   2365     28.9560,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2366     28.9560,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2367     4.5720,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2368     4.5720,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2369 
   2370   BuildingSurface:Detailed,
   2371     Corridor_NW_Flr_4_Wall_2_South,  !- Name
   2372     Wall,                    !- Surface Type
   2373     int-walls,               !- Construction Name
   2374     Corridor_NW_Flr_4,       !- Zone Name
   2375     Surface,                 !- Outside Boundary Condition
   2376     Radiology_Flr_4_Wall_North,  !- Outside Boundary Condition Object
   2377     NoSun,                   !- Sun Exposure
   2378     NoWind,                  !- Wind Exposure
   2379     AutoCalculate,           !- View Factor to Ground
   2380     4,                       !- Number of Vertices
   2381     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2382     39.6240,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2383     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2384     60.9600,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2385 
   2386   BuildingSurface:Detailed,
   2387     Corridor_NW_Flr_4_Wall_2_West,  !- Name
   2388     Wall,                    !- Surface Type
   2389     int-walls,               !- Construction Name
   2390     Corridor_NW_Flr_4,       !- Zone Name
   2391     Surface,                 !- Outside Boundary Condition
   2392     Corridor_NW_Flr_4_Wall_2_West,  !- Outside Boundary Condition Object
   2393     NoSun,                   !- Sun Exposure
   2394     NoWind,                  !- Wind Exposure
   2395     AutoCalculate,           !- View Factor to Ground
   2396     4,                       !- Number of Vertices
   2397     4.5720,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2398     4.5720,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2399     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2400     4.5720,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2401 
   2402   BuildingSurface:Detailed,
   2403     Corridor_NW_Flr_4_Wall_3_East,  !- Name
   2404     Wall,                    !- Surface Type
   2405     int-walls,               !- Construction Name
   2406     Corridor_NW_Flr_4,       !- Zone Name
   2407     Surface,                 !- Outside Boundary Condition
   2408     Corridor_NW_Flr_4_Wall_3_East,  !- Outside Boundary Condition Object
   2409     NoSun,                   !- Sun Exposure
   2410     NoWind,                  !- Wind Exposure
   2411     AutoCalculate,           !- View Factor to Ground
   2412     4,                       !- Number of Vertices
   2413     65.5320,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2414     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2415     65.5320,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2416     65.5320,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2417 
   2418   BuildingSurface:Detailed,
   2419     Corridor_NW_Flr_4_Wall_3_North,  !- Name
   2420     Wall,                    !- Surface Type
   2421     int-walls,               !- Construction Name
   2422     Corridor_NW_Flr_4,       !- Zone Name
   2423     Surface,                 !- Outside Boundary Condition
   2424     Corridor_NW_Flr_4_Wall_3_North,  !- Outside Boundary Condition Object
   2425     NoSun,                   !- Sun Exposure
   2426     NoWind,                  !- Wind Exposure
   2427     AutoCalculate,           !- View Factor to Ground
   2428     4,                       !- Number of Vertices
   2429     65.5320,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2430     65.5320,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2431     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2432     39.6240,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2433 
   2434   BuildingSurface:Detailed,
   2435     Corridor_NW_Flr_4_Wall_3_South,  !- Name
   2436     Wall,                    !- Surface Type
   2437     AIR-WALL,                !- Construction Name
   2438     Corridor_NW_Flr_4,       !- Zone Name
   2439     Surface,                 !- Outside Boundary Condition
   2440     NurseSat_Lobby_Flr_4_Wall_2_North,  !- Outside Boundary Condition Object
   2441     NoSun,                   !- Sun Exposure
   2442     NoWind,                  !- Wind Exposure
   2443     AutoCalculate,           !- View Factor to Ground
   2444     4,                       !- Number of Vertices
   2445     9.1440,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2446     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2447     39.6240,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2448     39.6240,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2449 
   2450   BuildingSurface:Detailed,
   2451     Corridor_NW_Flr_4_Wall_4_East,  !- Name
   2452     Wall,                    !- Surface Type
   2453     int-walls,               !- Construction Name
   2454     Corridor_NW_Flr_4,       !- Zone Name
   2455     Surface,                 !- Outside Boundary Condition
   2456     Lab_Flr_4_Wall_West,     !- Outside Boundary Condition Object
   2457     NoSun,                   !- Sun Exposure
   2458     NoWind,                  !- Wind Exposure
   2459     AutoCalculate,           !- View Factor to Ground
   2460     4,                       !- Number of Vertices
   2461     9.1440,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2462     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2463     9.1440,33.5820,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2464     9.1440,33.5820,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2465 
   2466   BuildingSurface:Detailed,
   2467     Corridor_NW_Flr_4_Wall_4_South,  !- Name
   2468     Wall,                    !- Surface Type
   2469     AIR-WALL,                !- Construction Name
   2470     Corridor_NW_Flr_4,       !- Zone Name
   2471     Surface,                 !- Outside Boundary Condition
   2472     Corridor_SE_Flr_4_Wall_3_North,  !- Outside Boundary Condition Object
   2473     NoSun,                   !- Sun Exposure
   2474     NoWind,                  !- Wind Exposure
   2475     AutoCalculate,           !- View Factor to Ground
   2476     4,                       !- Number of Vertices
   2477     60.9600,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2478     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2479     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2480     65.5320,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2481 
   2482   BuildingSurface:Detailed,
   2483     Corridor_NW_Flr_4_Wall_5_South,  !- Name
   2484     Wall,                    !- Surface Type
   2485     AIR-WALL,                !- Construction Name
   2486     Corridor_NW_Flr_4,       !- Zone Name
   2487     Surface,                 !- Outside Boundary Condition
   2488     Corridor_NW_Flr_4_Wall_1_South,  !- Outside Boundary Condition Object
   2489     NoSun,                   !- Sun Exposure
   2490     NoWind,                  !- Wind Exposure
   2491     AutoCalculate,           !- View Factor to Ground
   2492     4,                       !- Number of Vertices
   2493     4.5720,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2494     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2495     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2496     9.1440,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2497 
   2498   BuildingSurface:Detailed,
   2499     Corridor_SE_Flr_3_Ceiling,  !- Name
   2500     Ceiling,                 !- Surface Type
   2501     INT-FLOOR-UNDERSIDE,     !- Construction Name
   2502     Corridor_SE_Flr_3,       !- Zone Name
   2503     Surface,                 !- Outside Boundary Condition
   2504     Corridor_SE_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   2505     NoSun,                   !- Sun Exposure
   2506     NoWind,                  !- Wind Exposure
   2507     AutoCalculate,           !- View Factor to Ground
   2508     10,                      !- Number of Vertices
   2509     4.5720,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2510     28.9560,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2511     28.9560,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2512     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   2513     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   2514     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 6 {m}
   2515     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 7 {m}
   2516     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 8 {m}
   2517     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 9 {m}
   2518     4.5720,10.6680,12.8049;  !- X,Y,Z ==> Vertex 10 {m}
   2519 
   2520   BuildingSurface:Detailed,
   2521     Corridor_SE_Flr_3_Floor, !- Name
   2522     Floor,                   !- Surface Type
   2523     INT-FLOOR-TOPSIDE,       !- Construction Name
   2524     Corridor_SE_Flr_3,       !- Zone Name
   2525     Surface,                 !- Outside Boundary Condition
   2526     Corridor_SE_Flr_3_Floor, !- Outside Boundary Condition Object
   2527     NoSun,                   !- Sun Exposure
   2528     NoWind,                  !- Wind Exposure
   2529     AutoCalculate,           !- View Factor to Ground
   2530     10,                      !- Number of Vertices
   2531     4.5720,4.5720,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   2532     4.5720,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2533     60.9600,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2534     60.9600,42.6720,8.5366,  !- X,Y,Z ==> Vertex 4 {m}
   2535     65.5320,42.6720,8.5366,  !- X,Y,Z ==> Vertex 5 {m}
   2536     65.5320,4.5720,8.5366,  !- X,Y,Z ==> Vertex 6 {m}
   2537     39.6240,4.5720,8.5366,  !- X,Y,Z ==> Vertex 7 {m}
   2538     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 8 {m}
   2539     28.9560,0.0000,8.5366,  !- X,Y,Z ==> Vertex 9 {m}
   2540     28.9560,4.5720,8.5366;  !- X,Y,Z ==> Vertex 10 {m}
   2541 
   2542   BuildingSurface:Detailed,
   2543     Corridor_SE_Flr_3_Wall_1_East,  !- Name
   2544     Wall,                    !- Surface Type
   2545     int-walls,               !- Construction Name
   2546     Corridor_SE_Flr_3,       !- Zone Name
   2547     Surface,                 !- Outside Boundary Condition
   2548     Corridor_SE_Flr_3_Wall_1_East,  !- Outside Boundary Condition Object
   2549     NoSun,                   !- Sun Exposure
   2550     NoWind,                  !- Wind Exposure
   2551     AutoCalculate,           !- View Factor to Ground
   2552     4,                       !- Number of Vertices
   2553     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2554     65.5320,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2555     65.5320,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2556     65.5320,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2557 
   2558   BuildingSurface:Detailed,
   2559     Corridor_SE_Flr_3_Wall_1_North,  !- Name
   2560     Wall,                    !- Surface Type
   2561     AIR-WALL,                !- Construction Name
   2562     Corridor_SE_Flr_3,       !- Zone Name
   2563     Surface,                 !- Outside Boundary Condition
   2564     NurseSat_Lobby_Flr_3_Wall_1_South,  !- Outside Boundary Condition Object
   2565     NoSun,                   !- Sun Exposure
   2566     NoWind,                  !- Wind Exposure
   2567     AutoCalculate,           !- View Factor to Ground
   2568     4,                       !- Number of Vertices
   2569     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2570     60.9600,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2571     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2572     28.9560,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2573 
   2574   BuildingSurface:Detailed,
   2575     Corridor_SE_Flr_3_Wall_1_South,  !- Name
   2576     Wall,                    !- Surface Type
   2577     Mass Non-res Ext Wall,   !- Construction Name
   2578     Corridor_SE_Flr_3,       !- Zone Name
   2579     Outdoors,                !- Outside Boundary Condition
   2580     ,                        !- Outside Boundary Condition Object
   2581     SunExposed,              !- Sun Exposure
   2582     WindExposed,             !- Wind Exposure
   2583     AutoCalculate,           !- View Factor to Ground
   2584     4,                       !- Number of Vertices
   2585     28.9560,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2586     28.9560,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2587     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2588     39.6240,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2589 
   2590   BuildingSurface:Detailed,
   2591     Corridor_SE_Flr_3_Wall_1_West,  !- Name
   2592     Wall,                    !- Surface Type
   2593     int-walls,               !- Construction Name
   2594     Corridor_SE_Flr_3,       !- Zone Name
   2595     Surface,                 !- Outside Boundary Condition
   2596     PhysTherapy_Flr_3_Wall_East,  !- Outside Boundary Condition Object
   2597     NoSun,                   !- Sun Exposure
   2598     NoWind,                  !- Wind Exposure
   2599     AutoCalculate,           !- View Factor to Ground
   2600     4,                       !- Number of Vertices
   2601     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2602     60.9600,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2603     60.9600,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2604     60.9600,19.8120,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2605 
   2606   BuildingSurface:Detailed,
   2607     Corridor_SE_Flr_3_Wall_2_East,  !- Name
   2608     Wall,                    !- Surface Type
   2609     int-walls,               !- Construction Name
   2610     Corridor_SE_Flr_3,       !- Zone Name
   2611     Surface,                 !- Outside Boundary Condition
   2612     Corridor_SE_Flr_3_Wall_2_East,  !- Outside Boundary Condition Object
   2613     NoSun,                   !- Sun Exposure
   2614     NoWind,                  !- Wind Exposure
   2615     AutoCalculate,           !- View Factor to Ground
   2616     4,                       !- Number of Vertices
   2617     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2618     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2619     39.6240,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2620     39.6240,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2621 
   2622   BuildingSurface:Detailed,
   2623     Corridor_SE_Flr_3_Wall_2_North,  !- Name
   2624     Wall,                    !- Surface Type
   2625     int-walls,               !- Construction Name
   2626     Corridor_SE_Flr_3,       !- Zone Name
   2627     Surface,                 !- Outside Boundary Condition
   2628     Lab_Flr_3_Wall_South,    !- Outside Boundary Condition Object
   2629     NoSun,                   !- Sun Exposure
   2630     NoWind,                  !- Wind Exposure
   2631     AutoCalculate,           !- View Factor to Ground
   2632     4,                       !- Number of Vertices
   2633     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2634     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2635     9.1440,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2636     9.1440,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2637 
   2638   BuildingSurface:Detailed,
   2639     Corridor_SE_Flr_3_Wall_2_South,  !- Name
   2640     Wall,                    !- Surface Type
   2641     int-walls,               !- Construction Name
   2642     Corridor_SE_Flr_3,       !- Zone Name
   2643     Surface,                 !- Outside Boundary Condition
   2644     Corridor_SE_Flr_3_Wall_2_South,  !- Outside Boundary Condition Object
   2645     NoSun,                   !- Sun Exposure
   2646     NoWind,                  !- Wind Exposure
   2647     AutoCalculate,           !- View Factor to Ground
   2648     4,                       !- Number of Vertices
   2649     4.5720,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2650     4.5720,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2651     28.9560,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2652     28.9560,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2653 
   2654   BuildingSurface:Detailed,
   2655     Corridor_SE_Flr_3_Wall_2_West,  !- Name
   2656     Wall,                    !- Surface Type
   2657     AIR-WALL,                !- Construction Name
   2658     Corridor_SE_Flr_3,       !- Zone Name
   2659     Surface,                 !- Outside Boundary Condition
   2660     NurseSat_Lobby_Flr_3_Wall_2_East,  !- Outside Boundary Condition Object
   2661     NoSun,                   !- Sun Exposure
   2662     NoWind,                  !- Wind Exposure
   2663     AutoCalculate,           !- View Factor to Ground
   2664     4,                       !- Number of Vertices
   2665     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2666     60.9600,19.8120,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2667     60.9600,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2668     60.9600,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2669 
   2670   BuildingSurface:Detailed,
   2671     Corridor_SE_Flr_3_Wall_3_North,  !- Name
   2672     Wall,                    !- Surface Type
   2673     AIR-WALL,                !- Construction Name
   2674     Corridor_SE_Flr_3,       !- Zone Name
   2675     Surface,                 !- Outside Boundary Condition
   2676     Corridor_NW_Flr_3_Wall_4_South,  !- Outside Boundary Condition Object
   2677     NoSun,                   !- Sun Exposure
   2678     NoWind,                  !- Wind Exposure
   2679     AutoCalculate,           !- View Factor to Ground
   2680     4,                       !- Number of Vertices
   2681     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2682     65.5320,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2683     60.9600,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2684     60.9600,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2685 
   2686   BuildingSurface:Detailed,
   2687     Corridor_SE_Flr_3_Wall_3_South,  !- Name
   2688     Wall,                    !- Surface Type
   2689     int-walls,               !- Construction Name
   2690     Corridor_SE_Flr_3,       !- Zone Name
   2691     Surface,                 !- Outside Boundary Condition
   2692     Corridor_SE_Flr_3_Wall_3_South,  !- Outside Boundary Condition Object
   2693     NoSun,                   !- Sun Exposure
   2694     NoWind,                  !- Wind Exposure
   2695     AutoCalculate,           !- View Factor to Ground
   2696     4,                       !- Number of Vertices
   2697     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2698     39.6240,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2699     65.5320,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2700     65.5320,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2701 
   2702   BuildingSurface:Detailed,
   2703     Corridor_SE_Flr_3_Wall_3_West,  !- Name
   2704     Wall,                    !- Surface Type
   2705     int-walls,               !- Construction Name
   2706     Corridor_SE_Flr_3,       !- Zone Name
   2707     Surface,                 !- Outside Boundary Condition
   2708     Corridor_SE_Flr_3_Wall_3_West,  !- Outside Boundary Condition Object
   2709     NoSun,                   !- Sun Exposure
   2710     NoWind,                  !- Wind Exposure
   2711     AutoCalculate,           !- View Factor to Ground
   2712     4,                       !- Number of Vertices
   2713     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2714     4.5720,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2715     4.5720,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2716     4.5720,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2717 
   2718   BuildingSurface:Detailed,
   2719     Corridor_SE_Flr_3_Wall_4_West,  !- Name
   2720     Wall,                    !- Surface Type
   2721     int-walls,               !- Construction Name
   2722     Corridor_SE_Flr_3,       !- Zone Name
   2723     Surface,                 !- Outside Boundary Condition
   2724     Corridor_SE_Flr_3_Wall_4_West,  !- Outside Boundary Condition Object
   2725     NoSun,                   !- Sun Exposure
   2726     NoWind,                  !- Wind Exposure
   2727     AutoCalculate,           !- View Factor to Ground
   2728     4,                       !- Number of Vertices
   2729     28.9560,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2730     28.9560,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   2731     28.9560,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   2732     28.9560,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   2733 
   2734   BuildingSurface:Detailed,
   2735     Corridor_SE_Flr_4_Ceiling,  !- Name
   2736     Ceiling,                 !- Surface Type
   2737     INT-FLOOR-UNDERSIDE,     !- Construction Name
   2738     Corridor_SE_Flr_4,       !- Zone Name
   2739     Surface,                 !- Outside Boundary Condition
   2740     Corridor_SE_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   2741     NoSun,                   !- Sun Exposure
   2742     NoWind,                  !- Wind Exposure
   2743     AutoCalculate,           !- View Factor to Ground
   2744     10,                      !- Number of Vertices
   2745     4.5720,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2746     28.9560,4.5720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   2747     28.9560,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   2748     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 4 {m}
   2749     39.6240,4.5720,17.0732,  !- X,Y,Z ==> Vertex 5 {m}
   2750     65.5320,4.5720,17.0732,  !- X,Y,Z ==> Vertex 6 {m}
   2751     65.5320,42.6720,17.0732,  !- X,Y,Z ==> Vertex 7 {m}
   2752     60.9600,42.6720,17.0732,  !- X,Y,Z ==> Vertex 8 {m}
   2753     60.9600,10.6680,17.0732,  !- X,Y,Z ==> Vertex 9 {m}
   2754     4.5720,10.6680,17.0732;  !- X,Y,Z ==> Vertex 10 {m}
   2755 
   2756   BuildingSurface:Detailed,
   2757     Corridor_SE_Flr_4_Floor, !- Name
   2758     Floor,                   !- Surface Type
   2759     INT-FLOOR-TOPSIDE,       !- Construction Name
   2760     Corridor_SE_Flr_4,       !- Zone Name
   2761     Surface,                 !- Outside Boundary Condition
   2762     Corridor_SE_Flr_4_Floor, !- Outside Boundary Condition Object
   2763     NoSun,                   !- Sun Exposure
   2764     NoWind,                  !- Wind Exposure
   2765     AutoCalculate,           !- View Factor to Ground
   2766     10,                      !- Number of Vertices
   2767     4.5720,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   2768     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2769     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2770     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   2771     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   2772     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 6 {m}
   2773     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 7 {m}
   2774     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 8 {m}
   2775     28.9560,0.0000,12.8049,  !- X,Y,Z ==> Vertex 9 {m}
   2776     28.9560,4.5720,12.8049;  !- X,Y,Z ==> Vertex 10 {m}
   2777 
   2778   BuildingSurface:Detailed,
   2779     Corridor_SE_Flr_4_Wall_1_East,  !- Name
   2780     Wall,                    !- Surface Type
   2781     int-walls,               !- Construction Name
   2782     Corridor_SE_Flr_4,       !- Zone Name
   2783     Surface,                 !- Outside Boundary Condition
   2784     Corridor_SE_Flr_4_Wall_1_East,  !- Outside Boundary Condition Object
   2785     NoSun,                   !- Sun Exposure
   2786     NoWind,                  !- Wind Exposure
   2787     AutoCalculate,           !- View Factor to Ground
   2788     4,                       !- Number of Vertices
   2789     65.5320,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2790     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2791     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2792     65.5320,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2793 
   2794   BuildingSurface:Detailed,
   2795     Corridor_SE_Flr_4_Wall_1_North,  !- Name
   2796     Wall,                    !- Surface Type
   2797     AIR-WALL,                !- Construction Name
   2798     Corridor_SE_Flr_4,       !- Zone Name
   2799     Surface,                 !- Outside Boundary Condition
   2800     NurseSat_Lobby_Flr_4_Wall_1_South,  !- Outside Boundary Condition Object
   2801     NoSun,                   !- Sun Exposure
   2802     NoWind,                  !- Wind Exposure
   2803     AutoCalculate,           !- View Factor to Ground
   2804     4,                       !- Number of Vertices
   2805     60.9600,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2806     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2807     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2808     28.9560,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2809 
   2810   BuildingSurface:Detailed,
   2811     Corridor_SE_Flr_4_Wall_1_South,  !- Name
   2812     Wall,                    !- Surface Type
   2813     Mass Non-res Ext Wall,   !- Construction Name
   2814     Corridor_SE_Flr_4,       !- Zone Name
   2815     Outdoors,                !- Outside Boundary Condition
   2816     ,                        !- Outside Boundary Condition Object
   2817     SunExposed,              !- Sun Exposure
   2818     WindExposed,             !- Wind Exposure
   2819     AutoCalculate,           !- View Factor to Ground
   2820     4,                       !- Number of Vertices
   2821     28.9560,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2822     28.9560,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2823     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2824     39.6240,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2825 
   2826   BuildingSurface:Detailed,
   2827     Corridor_SE_Flr_4_Wall_1_West,  !- Name
   2828     Wall,                    !- Surface Type
   2829     int-walls,               !- Construction Name
   2830     Corridor_SE_Flr_4,       !- Zone Name
   2831     Surface,                 !- Outside Boundary Condition
   2832     Radiology_Flr_4_Wall_East,  !- Outside Boundary Condition Object
   2833     NoSun,                   !- Sun Exposure
   2834     NoWind,                  !- Wind Exposure
   2835     AutoCalculate,           !- View Factor to Ground
   2836     4,                       !- Number of Vertices
   2837     60.9600,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2838     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2839     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2840     60.9600,19.8120,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2841 
   2842   BuildingSurface:Detailed,
   2843     Corridor_SE_Flr_4_Wall_2_East,  !- Name
   2844     Wall,                    !- Surface Type
   2845     int-walls,               !- Construction Name
   2846     Corridor_SE_Flr_4,       !- Zone Name
   2847     Surface,                 !- Outside Boundary Condition
   2848     Corridor_SE_Flr_4_Wall_2_East,  !- Outside Boundary Condition Object
   2849     NoSun,                   !- Sun Exposure
   2850     NoWind,                  !- Wind Exposure
   2851     AutoCalculate,           !- View Factor to Ground
   2852     4,                       !- Number of Vertices
   2853     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2854     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2855     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2856     39.6240,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2857 
   2858   BuildingSurface:Detailed,
   2859     Corridor_SE_Flr_4_Wall_2_North,  !- Name
   2860     Wall,                    !- Surface Type
   2861     int-walls,               !- Construction Name
   2862     Corridor_SE_Flr_4,       !- Zone Name
   2863     Surface,                 !- Outside Boundary Condition
   2864     Lab_Flr_4_Wall_South,    !- Outside Boundary Condition Object
   2865     NoSun,                   !- Sun Exposure
   2866     NoWind,                  !- Wind Exposure
   2867     AutoCalculate,           !- View Factor to Ground
   2868     4,                       !- Number of Vertices
   2869     28.9560,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2870     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2871     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2872     9.1440,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2873 
   2874   BuildingSurface:Detailed,
   2875     Corridor_SE_Flr_4_Wall_2_South,  !- Name
   2876     Wall,                    !- Surface Type
   2877     int-walls,               !- Construction Name
   2878     Corridor_SE_Flr_4,       !- Zone Name
   2879     Surface,                 !- Outside Boundary Condition
   2880     Corridor_SE_Flr_4_Wall_2_South,  !- Outside Boundary Condition Object
   2881     NoSun,                   !- Sun Exposure
   2882     NoWind,                  !- Wind Exposure
   2883     AutoCalculate,           !- View Factor to Ground
   2884     4,                       !- Number of Vertices
   2885     4.5720,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2886     4.5720,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2887     28.9560,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2888     28.9560,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2889 
   2890   BuildingSurface:Detailed,
   2891     Corridor_SE_Flr_4_Wall_2_West,  !- Name
   2892     Wall,                    !- Surface Type
   2893     AIR-WALL,                !- Construction Name
   2894     Corridor_SE_Flr_4,       !- Zone Name
   2895     Surface,                 !- Outside Boundary Condition
   2896     NurseSat_Lobby_Flr_4_Wall_2_East,  !- Outside Boundary Condition Object
   2897     NoSun,                   !- Sun Exposure
   2898     NoWind,                  !- Wind Exposure
   2899     AutoCalculate,           !- View Factor to Ground
   2900     4,                       !- Number of Vertices
   2901     60.9600,19.8120,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2902     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2903     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2904     60.9600,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2905 
   2906   BuildingSurface:Detailed,
   2907     Corridor_SE_Flr_4_Wall_3_North,  !- Name
   2908     Wall,                    !- Surface Type
   2909     AIR-WALL,                !- Construction Name
   2910     Corridor_SE_Flr_4,       !- Zone Name
   2911     Surface,                 !- Outside Boundary Condition
   2912     Corridor_NW_Flr_4_Wall_4_South,  !- Outside Boundary Condition Object
   2913     NoSun,                   !- Sun Exposure
   2914     NoWind,                  !- Wind Exposure
   2915     AutoCalculate,           !- View Factor to Ground
   2916     4,                       !- Number of Vertices
   2917     65.5320,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2918     65.5320,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2919     60.9600,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2920     60.9600,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2921 
   2922   BuildingSurface:Detailed,
   2923     Corridor_SE_Flr_4_Wall_3_South,  !- Name
   2924     Wall,                    !- Surface Type
   2925     int-walls,               !- Construction Name
   2926     Corridor_SE_Flr_4,       !- Zone Name
   2927     Surface,                 !- Outside Boundary Condition
   2928     Corridor_SE_Flr_4_Wall_3_South,  !- Outside Boundary Condition Object
   2929     NoSun,                   !- Sun Exposure
   2930     NoWind,                  !- Wind Exposure
   2931     AutoCalculate,           !- View Factor to Ground
   2932     4,                       !- Number of Vertices
   2933     39.6240,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2934     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2935     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2936     65.5320,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2937 
   2938   BuildingSurface:Detailed,
   2939     Corridor_SE_Flr_4_Wall_3_West,  !- Name
   2940     Wall,                    !- Surface Type
   2941     int-walls,               !- Construction Name
   2942     Corridor_SE_Flr_4,       !- Zone Name
   2943     Surface,                 !- Outside Boundary Condition
   2944     Corridor_SE_Flr_4_Wall_3_West,  !- Outside Boundary Condition Object
   2945     NoSun,                   !- Sun Exposure
   2946     NoWind,                  !- Wind Exposure
   2947     AutoCalculate,           !- View Factor to Ground
   2948     4,                       !- Number of Vertices
   2949     4.5720,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2950     4.5720,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2951     4.5720,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2952     4.5720,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2953 
   2954   BuildingSurface:Detailed,
   2955     Corridor_SE_Flr_4_Wall_4_West,  !- Name
   2956     Wall,                    !- Surface Type
   2957     int-walls,               !- Construction Name
   2958     Corridor_SE_Flr_4,       !- Zone Name
   2959     Surface,                 !- Outside Boundary Condition
   2960     Corridor_SE_Flr_4_Wall_4_West,  !- Outside Boundary Condition Object
   2961     NoSun,                   !- Sun Exposure
   2962     NoWind,                  !- Wind Exposure
   2963     AutoCalculate,           !- View Factor to Ground
   2964     4,                       !- Number of Vertices
   2965     28.9560,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2966     28.9560,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   2967     28.9560,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   2968     28.9560,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   2969 
   2970   BuildingSurface:Detailed,
   2971     Dining_Flr_5_Ceiling,    !- Name
   2972     Roof,                    !- Surface Type
   2973     IEAD Non-res Roof,       !- Construction Name
   2974     Dining_Flr_5,            !- Zone Name
   2975     Outdoors,                !- Outside Boundary Condition
   2976     ,                        !- Outside Boundary Condition Object
   2977     SunExposed,              !- Sun Exposure
   2978     WindExposed,             !- Wind Exposure
   2979     AutoCalculate,           !- View Factor to Ground
   2980     4,                       !- Number of Vertices
   2981     39.6240,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   2982     70.1040,0.0000,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   2983     70.1040,22.8600,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   2984     39.6240,22.8600,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   2985 
   2986   BuildingSurface:Detailed,
   2987     Dining_Flr_5_Floor,      !- Name
   2988     Floor,                   !- Surface Type
   2989     INT-FLOOR-TOPSIDE,       !- Construction Name
   2990     Dining_Flr_5,            !- Zone Name
   2991     Surface,                 !- Outside Boundary Condition
   2992     Dining_Flr_5_Floor,      !- Outside Boundary Condition Object
   2993     NoSun,                   !- Sun Exposure
   2994     NoWind,                  !- Wind Exposure
   2995     AutoCalculate,           !- View Factor to Ground
   2996     4,                       !- Number of Vertices
   2997     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   2998     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   2999     70.1040,22.8600,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   3000     70.1040,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   3001 
   3002   BuildingSurface:Detailed,
   3003     Dining_Flr_5_Wall_East,  !- Name
   3004     Wall,                    !- Surface Type
   3005     Mass Non-res Ext Wall,   !- Construction Name
   3006     Dining_Flr_5,            !- Zone Name
   3007     Outdoors,                !- Outside Boundary Condition
   3008     ,                        !- Outside Boundary Condition Object
   3009     SunExposed,              !- Sun Exposure
   3010     WindExposed,             !- Wind Exposure
   3011     AutoCalculate,           !- View Factor to Ground
   3012     4,                       !- Number of Vertices
   3013     70.1040,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   3014     70.1040,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   3015     70.1040,22.8600,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   3016     70.1040,22.8600,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   3017 
   3018   BuildingSurface:Detailed,
   3019     Dining_Flr_5_Wall_North, !- Name
   3020     Wall,                    !- Surface Type
   3021     int-walls,               !- Construction Name
   3022     Dining_Flr_5,            !- Zone Name
   3023     Surface,                 !- Outside Boundary Condition
   3024     Kitchen_Flr_5_Wall_South,!- Outside Boundary Condition Object
   3025     NoSun,                   !- Sun Exposure
   3026     NoWind,                  !- Wind Exposure
   3027     AutoCalculate,           !- View Factor to Ground
   3028     4,                       !- Number of Vertices
   3029     70.1040,22.8600,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   3030     70.1040,22.8600,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   3031     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   3032     39.6240,22.8600,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   3033 
   3034   BuildingSurface:Detailed,
   3035     Dining_Flr_5_Wall_South, !- Name
   3036     Wall,                    !- Surface Type
   3037     Mass Non-res Ext Wall,   !- Construction Name
   3038     Dining_Flr_5,            !- Zone Name
   3039     Outdoors,                !- Outside Boundary Condition
   3040     ,                        !- Outside Boundary Condition Object
   3041     SunExposed,              !- Sun Exposure
   3042     WindExposed,             !- Wind Exposure
   3043     AutoCalculate,           !- View Factor to Ground
   3044     4,                       !- Number of Vertices
   3045     39.6240,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   3046     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   3047     70.1040,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   3048     70.1040,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   3049 
   3050   BuildingSurface:Detailed,
   3051     Dining_Flr_5_Wall_West,  !- Name
   3052     Wall,                    !- Surface Type
   3053     int-walls,               !- Construction Name
   3054     Dining_Flr_5,            !- Zone Name
   3055     Surface,                 !- Outside Boundary Condition
   3056     NurseSat_Flr_5_Wall_1_East,  !- Outside Boundary Condition Object
   3057     NoSun,                   !- Sun Exposure
   3058     NoWind,                  !- Wind Exposure
   3059     AutoCalculate,           !- View Factor to Ground
   3060     4,                       !- Number of Vertices
   3061     39.6240,22.8600,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   3062     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   3063     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   3064     39.6240,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   3065 
   3066   BuildingSurface:Detailed,
   3067     ER_Exam1_Mult4_Flr_1_Ceiling,  !- Name
   3068     Ceiling,                 !- Surface Type
   3069     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3070     ER_Exam1_Mult4_Flr_1,    !- Zone Name
   3071     Surface,                 !- Outside Boundary Condition
   3072     ER_Exam1_Mult4_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   3073     NoSun,                   !- Sun Exposure
   3074     NoWind,                  !- Wind Exposure
   3075     AutoCalculate,           !- View Factor to Ground
   3076     4,                       !- Number of Vertices
   3077     39.6240,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3078     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3079     45.7200,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3080     45.7200,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3081 
   3082   BuildingSurface:Detailed,
   3083     ER_Exam1_Mult4_Flr_1_Floor,  !- Name
   3084     Floor,                   !- Surface Type
   3085     INT-FLOOR-TOPSIDE,       !- Construction Name
   3086     ER_Exam1_Mult4_Flr_1,    !- Zone Name
   3087     Surface,                 !- Outside Boundary Condition
   3088     ER_Exam1_Mult4_Flr_1_Floor,  !- Outside Boundary Condition Object
   3089     NoSun,                   !- Sun Exposure
   3090     NoWind,                  !- Wind Exposure
   3091     AutoCalculate,           !- View Factor to Ground
   3092     4,                       !- Number of Vertices
   3093     45.7200,4.5720,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   3094     45.7200,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3095     39.6240,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3096     39.6240,4.5720,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   3097 
   3098   BuildingSurface:Detailed,
   3099     ER_Exam1_Mult4_Flr_1_Wall_East,  !- Name
   3100     Wall,                    !- Surface Type
   3101     int-walls,               !- Construction Name
   3102     ER_Exam1_Mult4_Flr_1,    !- Zone Name
   3103     Surface,                 !- Outside Boundary Condition
   3104     ER_Exam1_Mult4_Flr_1_Wall_East,  !- Outside Boundary Condition Object
   3105     NoSun,                   !- Sun Exposure
   3106     NoWind,                  !- Wind Exposure
   3107     AutoCalculate,           !- View Factor to Ground
   3108     4,                       !- Number of Vertices
   3109     45.7200,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3110     45.7200,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3111     45.7200,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3112     45.7200,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3113 
   3114   BuildingSurface:Detailed,
   3115     ER_Exam1_Mult4_Flr_1_Wall_North,  !- Name
   3116     Wall,                    !- Surface Type
   3117     int-walls,               !- Construction Name
   3118     ER_Exam1_Mult4_Flr_1,    !- Zone Name
   3119     Surface,                 !- Outside Boundary Condition
   3120     ER_Exam1_Mult4_Flr_1_Wall_North,  !- Outside Boundary Condition Object
   3121     NoSun,                   !- Sun Exposure
   3122     NoWind,                  !- Wind Exposure
   3123     AutoCalculate,           !- View Factor to Ground
   3124     4,                       !- Number of Vertices
   3125     45.7200,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3126     45.7200,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3127     39.6240,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3128     39.6240,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3129 
   3130   BuildingSurface:Detailed,
   3131     ER_Exam1_Mult4_Flr_1_Wall_South,  !- Name
   3132     Wall,                    !- Surface Type
   3133     Mass Non-res Ext Wall,   !- Construction Name
   3134     ER_Exam1_Mult4_Flr_1,    !- Zone Name
   3135     Outdoors,                !- Outside Boundary Condition
   3136     ,                        !- Outside Boundary Condition Object
   3137     SunExposed,              !- Sun Exposure
   3138     WindExposed,             !- Wind Exposure
   3139     AutoCalculate,           !- View Factor to Ground
   3140     4,                       !- Number of Vertices
   3141     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3142     39.6240,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3143     45.7200,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3144     45.7200,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3145 
   3146   BuildingSurface:Detailed,
   3147     ER_Exam1_Mult4_Flr_1_Wall_West,  !- Name
   3148     Wall,                    !- Surface Type
   3149     int-walls,               !- Construction Name
   3150     ER_Exam1_Mult4_Flr_1,    !- Zone Name
   3151     Surface,                 !- Outside Boundary Condition
   3152     ER_Exam1_Mult4_Flr_1_Wall_West,  !- Outside Boundary Condition Object
   3153     NoSun,                   !- Sun Exposure
   3154     NoWind,                  !- Wind Exposure
   3155     AutoCalculate,           !- View Factor to Ground
   3156     4,                       !- Number of Vertices
   3157     39.6240,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3158     39.6240,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3159     39.6240,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3160     39.6240,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3161 
   3162   BuildingSurface:Detailed,
   3163     ER_Exam2_Flr_1_Ceiling,  !- Name
   3164     Ceiling,                 !- Surface Type
   3165     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3166     ER_Trauma1_Flr_1,        !- Zone Name
   3167     Surface,                 !- Outside Boundary Condition
   3168     ER_Exam2_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   3169     NoSun,                   !- Sun Exposure
   3170     NoWind,                  !- Wind Exposure
   3171     AutoCalculate,           !- View Factor to Ground
   3172     4,                       !- Number of Vertices
   3173     64.0080,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3174     64.0080,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3175     70.1040,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3176     70.1040,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3177 
   3178   BuildingSurface:Detailed,
   3179     ER_Exam2_Flr_1_Floor,    !- Name
   3180     Floor,                   !- Surface Type
   3181     INT-FLOOR-TOPSIDE,       !- Construction Name
   3182     ER_Trauma1_Flr_1,        !- Zone Name
   3183     Surface,                 !- Outside Boundary Condition
   3184     ER_Exam2_Flr_1_Floor,    !- Outside Boundary Condition Object
   3185     NoSun,                   !- Sun Exposure
   3186     NoWind,                  !- Wind Exposure
   3187     AutoCalculate,           !- View Factor to Ground
   3188     4,                       !- Number of Vertices
   3189     70.1040,4.5720,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   3190     70.1040,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3191     64.0080,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3192     64.0080,4.5720,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   3193 
   3194   BuildingSurface:Detailed,
   3195     ER_Exam2_Flr_1_Wall_East,!- Name
   3196     Wall,                    !- Surface Type
   3197     Mass Non-res Ext Wall,   !- Construction Name
   3198     ER_Trauma1_Flr_1,        !- Zone Name
   3199     Outdoors,                !- Outside Boundary Condition
   3200     ,                        !- Outside Boundary Condition Object
   3201     SunExposed,              !- Sun Exposure
   3202     WindExposed,             !- Wind Exposure
   3203     AutoCalculate,           !- View Factor to Ground
   3204     4,                       !- Number of Vertices
   3205     70.1040,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3206     70.1040,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3207     70.1040,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3208     70.1040,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3209 
   3210   BuildingSurface:Detailed,
   3211     ER_Exam2_Flr_1_Wall_North,  !- Name
   3212     Wall,                    !- Surface Type
   3213     int-walls,               !- Construction Name
   3214     ER_Trauma1_Flr_1,        !- Zone Name
   3215     Surface,                 !- Outside Boundary Condition
   3216     ER_Exam2_Flr_1_Wall_North,  !- Outside Boundary Condition Object
   3217     NoSun,                   !- Sun Exposure
   3218     NoWind,                  !- Wind Exposure
   3219     AutoCalculate,           !- View Factor to Ground
   3220     4,                       !- Number of Vertices
   3221     70.1040,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3222     70.1040,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3223     64.0080,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3224     64.0080,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3225 
   3226   BuildingSurface:Detailed,
   3227     ER_Exam2_Flr_1_Wall_South,  !- Name
   3228     Wall,                    !- Surface Type
   3229     Mass Non-res Ext Wall,   !- Construction Name
   3230     ER_Trauma1_Flr_1,        !- Zone Name
   3231     Outdoors,                !- Outside Boundary Condition
   3232     ,                        !- Outside Boundary Condition Object
   3233     SunExposed,              !- Sun Exposure
   3234     WindExposed,             !- Wind Exposure
   3235     AutoCalculate,           !- View Factor to Ground
   3236     4,                       !- Number of Vertices
   3237     64.0080,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3238     64.0080,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3239     70.1040,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3240     70.1040,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3241 
   3242   BuildingSurface:Detailed,
   3243     ER_Exam2_Flr_1_Wall_West,!- Name
   3244     Wall,                    !- Surface Type
   3245     int-walls,               !- Construction Name
   3246     ER_Trauma1_Flr_1,        !- Zone Name
   3247     Surface,                 !- Outside Boundary Condition
   3248     ER_Exam2_Flr_1_Wall_West,!- Outside Boundary Condition Object
   3249     NoSun,                   !- Sun Exposure
   3250     NoWind,                  !- Wind Exposure
   3251     AutoCalculate,           !- View Factor to Ground
   3252     4,                       !- Number of Vertices
   3253     64.0080,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3254     64.0080,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3255     64.0080,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3256     64.0080,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3257 
   3258   BuildingSurface:Detailed,
   3259     ER_Exam3_Mult4_Flr_1_Ceiling,  !- Name
   3260     Ceiling,                 !- Surface Type
   3261     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3262     ER_Exam3_Mult4_Flr_1,    !- Zone Name
   3263     Surface,                 !- Outside Boundary Condition
   3264     ER_Exam3_Mult4_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   3265     NoSun,                   !- Sun Exposure
   3266     NoWind,                  !- Wind Exposure
   3267     AutoCalculate,           !- View Factor to Ground
   3268     4,                       !- Number of Vertices
   3269     64.0080,9.1440,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3270     64.0080,4.5720,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3271     70.1040,4.5720,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3272     70.1040,9.1440,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3273 
   3274   BuildingSurface:Detailed,
   3275     ER_Exam3_Mult4_Flr_1_Floor,  !- Name
   3276     Floor,                   !- Surface Type
   3277     INT-FLOOR-TOPSIDE,       !- Construction Name
   3278     ER_Exam3_Mult4_Flr_1,    !- Zone Name
   3279     Surface,                 !- Outside Boundary Condition
   3280     ER_Exam3_Mult4_Flr_1_Floor,  !- Outside Boundary Condition Object
   3281     NoSun,                   !- Sun Exposure
   3282     NoWind,                  !- Wind Exposure
   3283     AutoCalculate,           !- View Factor to Ground
   3284     4,                       !- Number of Vertices
   3285     70.1040,9.1440,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   3286     70.1040,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3287     64.0080,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3288     64.0080,9.1440,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   3289 
   3290   BuildingSurface:Detailed,
   3291     ER_Exam3_Mult4_Flr_1_Wall_East,  !- Name
   3292     Wall,                    !- Surface Type
   3293     Mass Non-res Ext Wall,   !- Construction Name
   3294     ER_Exam3_Mult4_Flr_1,    !- Zone Name
   3295     Outdoors,                !- Outside Boundary Condition
   3296     ,                        !- Outside Boundary Condition Object
   3297     SunExposed,              !- Sun Exposure
   3298     WindExposed,             !- Wind Exposure
   3299     AutoCalculate,           !- View Factor to Ground
   3300     4,                       !- Number of Vertices
   3301     70.1040,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3302     70.1040,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3303     70.1040,9.1440,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3304     70.1040,9.1440,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3305 
   3306   BuildingSurface:Detailed,
   3307     ER_Exam3_Mult4_Flr_1_Wall_North,  !- Name
   3308     Wall,                    !- Surface Type
   3309     int-walls,               !- Construction Name
   3310     ER_Exam3_Mult4_Flr_1,    !- Zone Name
   3311     Surface,                 !- Outside Boundary Condition
   3312     ER_Exam3_Mult4_Flr_1_Wall_North,  !- Outside Boundary Condition Object
   3313     NoSun,                   !- Sun Exposure
   3314     NoWind,                  !- Wind Exposure
   3315     AutoCalculate,           !- View Factor to Ground
   3316     4,                       !- Number of Vertices
   3317     70.1040,9.1440,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3318     70.1040,9.1440,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3319     64.0080,9.1440,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3320     64.0080,9.1440,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3321 
   3322   BuildingSurface:Detailed,
   3323     ER_Exam3_Mult4_Flr_1_Wall_South,  !- Name
   3324     Wall,                    !- Surface Type
   3325     int-walls,               !- Construction Name
   3326     ER_Exam3_Mult4_Flr_1,    !- Zone Name
   3327     Surface,                 !- Outside Boundary Condition
   3328     ER_Exam3_Mult4_Flr_1_Wall_South,  !- Outside Boundary Condition Object
   3329     NoSun,                   !- Sun Exposure
   3330     NoWind,                  !- Wind Exposure
   3331     AutoCalculate,           !- View Factor to Ground
   3332     4,                       !- Number of Vertices
   3333     64.0080,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3334     64.0080,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3335     70.1040,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3336     70.1040,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3337 
   3338   BuildingSurface:Detailed,
   3339     ER_Exam3_Mult4_Flr_1_Wall_West,  !- Name
   3340     Wall,                    !- Surface Type
   3341     int-walls,               !- Construction Name
   3342     ER_Exam3_Mult4_Flr_1,    !- Zone Name
   3343     Surface,                 !- Outside Boundary Condition
   3344     ER_Exam3_Mult4_Flr_1_Wall_West,  !- Outside Boundary Condition Object
   3345     NoSun,                   !- Sun Exposure
   3346     NoWind,                  !- Wind Exposure
   3347     AutoCalculate,           !- View Factor to Ground
   3348     4,                       !- Number of Vertices
   3349     64.0080,9.1440,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3350     64.0080,9.1440,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3351     64.0080,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3352     64.0080,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3353 
   3354   BuildingSurface:Detailed,
   3355     ER_Exam4_Flr_1_Ceiling,  !- Name
   3356     Ceiling,                 !- Surface Type
   3357     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3358     ER_Trauma2_Flr_1,        !- Zone Name
   3359     Surface,                 !- Outside Boundary Condition
   3360     ER_Exam4_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   3361     NoSun,                   !- Sun Exposure
   3362     NoWind,                  !- Wind Exposure
   3363     AutoCalculate,           !- View Factor to Ground
   3364     4,                       !- Number of Vertices
   3365     64.0080,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3366     64.0080,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3367     70.1040,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3368     70.1040,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3369 
   3370   BuildingSurface:Detailed,
   3371     ER_Exam4_Flr_1_Floor,    !- Name
   3372     Floor,                   !- Surface Type
   3373     INT-FLOOR-TOPSIDE,       !- Construction Name
   3374     ER_Trauma2_Flr_1,        !- Zone Name
   3375     Surface,                 !- Outside Boundary Condition
   3376     ER_Exam4_Flr_1_Floor,    !- Outside Boundary Condition Object
   3377     NoSun,                   !- Sun Exposure
   3378     NoWind,                  !- Wind Exposure
   3379     AutoCalculate,           !- View Factor to Ground
   3380     4,                       !- Number of Vertices
   3381     70.1040,53.3400,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   3382     70.1040,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3383     64.0080,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3384     64.0080,53.3400,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   3385 
   3386   BuildingSurface:Detailed,
   3387     ER_Exam4_Flr_1_Wall_East,!- Name
   3388     Wall,                    !- Surface Type
   3389     Mass Non-res Ext Wall,   !- Construction Name
   3390     ER_Trauma2_Flr_1,        !- Zone Name
   3391     Outdoors,                !- Outside Boundary Condition
   3392     ,                        !- Outside Boundary Condition Object
   3393     SunExposed,              !- Sun Exposure
   3394     WindExposed,             !- Wind Exposure
   3395     AutoCalculate,           !- View Factor to Ground
   3396     4,                       !- Number of Vertices
   3397     70.1040,48.7680,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3398     70.1040,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3399     70.1040,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3400     70.1040,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3401 
   3402   BuildingSurface:Detailed,
   3403     ER_Exam4_Flr_1_Wall_North,  !- Name
   3404     Wall,                    !- Surface Type
   3405     Mass Non-res Ext Wall,   !- Construction Name
   3406     ER_Trauma2_Flr_1,        !- Zone Name
   3407     Outdoors,                !- Outside Boundary Condition
   3408     ,                        !- Outside Boundary Condition Object
   3409     SunExposed,              !- Sun Exposure
   3410     WindExposed,             !- Wind Exposure
   3411     AutoCalculate,           !- View Factor to Ground
   3412     4,                       !- Number of Vertices
   3413     70.1040,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3414     70.1040,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3415     64.0080,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3416     64.0080,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3417 
   3418   BuildingSurface:Detailed,
   3419     ER_Exam4_Flr_1_Wall_South,  !- Name
   3420     Wall,                    !- Surface Type
   3421     int-walls,               !- Construction Name
   3422     ER_Trauma2_Flr_1,        !- Zone Name
   3423     Surface,                 !- Outside Boundary Condition
   3424     ER_Exam4_Flr_1_Wall_South,  !- Outside Boundary Condition Object
   3425     NoSun,                   !- Sun Exposure
   3426     NoWind,                  !- Wind Exposure
   3427     AutoCalculate,           !- View Factor to Ground
   3428     4,                       !- Number of Vertices
   3429     64.0080,48.7680,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3430     64.0080,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3431     70.1040,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3432     70.1040,48.7680,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3433 
   3434   BuildingSurface:Detailed,
   3435     ER_Exam4_Flr_1_Wall_West,!- Name
   3436     Wall,                    !- Surface Type
   3437     int-walls,               !- Construction Name
   3438     ER_Trauma2_Flr_1,        !- Zone Name
   3439     Surface,                 !- Outside Boundary Condition
   3440     ER_Exam4_Flr_1_Wall_West,!- Outside Boundary Condition Object
   3441     NoSun,                   !- Sun Exposure
   3442     NoWind,                  !- Wind Exposure
   3443     AutoCalculate,           !- View Factor to Ground
   3444     4,                       !- Number of Vertices
   3445     64.0080,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3446     64.0080,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3447     64.0080,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3448     64.0080,48.7680,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3449 
   3450   BuildingSurface:Detailed,
   3451     ER_Exam5_Mult4_Flr_1_Ceiling,  !- Name
   3452     Ceiling,                 !- Surface Type
   3453     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3454     ER_Triage_Mult4_Flr_1,   !- Zone Name
   3455     Surface,                 !- Outside Boundary Condition
   3456     ER_Exam5_Mult4_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   3457     NoSun,                   !- Sun Exposure
   3458     NoWind,                  !- Wind Exposure
   3459     AutoCalculate,           !- View Factor to Ground
   3460     4,                       !- Number of Vertices
   3461     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3462     39.6240,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3463     45.7200,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3464     45.7200,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3465 
   3466   BuildingSurface:Detailed,
   3467     ER_Exam5_Mult4_Flr_1_Floor,  !- Name
   3468     Floor,                   !- Surface Type
   3469     INT-FLOOR-TOPSIDE,       !- Construction Name
   3470     ER_Triage_Mult4_Flr_1,   !- Zone Name
   3471     Surface,                 !- Outside Boundary Condition
   3472     ER_Exam5_Mult4_Flr_1_Floor,  !- Outside Boundary Condition Object
   3473     NoSun,                   !- Sun Exposure
   3474     NoWind,                  !- Wind Exposure
   3475     AutoCalculate,           !- View Factor to Ground
   3476     4,                       !- Number of Vertices
   3477     45.7200,53.3400,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   3478     45.7200,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3479     39.6240,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3480     39.6240,53.3400,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   3481 
   3482   BuildingSurface:Detailed,
   3483     ER_Exam5_Mult4_Flr_1_Wall_East,  !- Name
   3484     Wall,                    !- Surface Type
   3485     int-walls,               !- Construction Name
   3486     ER_Triage_Mult4_Flr_1,   !- Zone Name
   3487     Surface,                 !- Outside Boundary Condition
   3488     ER_Exam5_Mult4_Flr_1_Wall_East,  !- Outside Boundary Condition Object
   3489     NoSun,                   !- Sun Exposure
   3490     NoWind,                  !- Wind Exposure
   3491     AutoCalculate,           !- View Factor to Ground
   3492     4,                       !- Number of Vertices
   3493     45.7200,48.7680,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3494     45.7200,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3495     45.7200,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3496     45.7200,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3497 
   3498   BuildingSurface:Detailed,
   3499     ER_Exam5_Mult4_Flr_1_Wall_North,  !- Name
   3500     Wall,                    !- Surface Type
   3501     Mass Non-res Ext Wall,   !- Construction Name
   3502     ER_Triage_Mult4_Flr_1,   !- Zone Name
   3503     Outdoors,                !- Outside Boundary Condition
   3504     ,                        !- Outside Boundary Condition Object
   3505     SunExposed,              !- Sun Exposure
   3506     WindExposed,             !- Wind Exposure
   3507     AutoCalculate,           !- View Factor to Ground
   3508     4,                       !- Number of Vertices
   3509     45.7200,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3510     45.7200,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3511     39.6240,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3512     39.6240,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3513 
   3514   BuildingSurface:Detailed,
   3515     ER_Exam5_Mult4_Flr_1_Wall_South,  !- Name
   3516     Wall,                    !- Surface Type
   3517     int-walls,               !- Construction Name
   3518     ER_Triage_Mult4_Flr_1,   !- Zone Name
   3519     Surface,                 !- Outside Boundary Condition
   3520     ER_Exam5_Mult4_Flr_1_Wall_South,  !- Outside Boundary Condition Object
   3521     NoSun,                   !- Sun Exposure
   3522     NoWind,                  !- Wind Exposure
   3523     AutoCalculate,           !- View Factor to Ground
   3524     4,                       !- Number of Vertices
   3525     39.6240,48.7680,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3526     39.6240,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3527     45.7200,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3528     45.7200,48.7680,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3529 
   3530   BuildingSurface:Detailed,
   3531     ER_Exam5_Mult4_Flr_1_Wall_West,  !- Name
   3532     Wall,                    !- Surface Type
   3533     int-walls,               !- Construction Name
   3534     ER_Triage_Mult4_Flr_1,   !- Zone Name
   3535     Surface,                 !- Outside Boundary Condition
   3536     ER_Exam5_Mult4_Flr_1_Wall_West,  !- Outside Boundary Condition Object
   3537     NoSun,                   !- Sun Exposure
   3538     NoWind,                  !- Wind Exposure
   3539     AutoCalculate,           !- View Factor to Ground
   3540     4,                       !- Number of Vertices
   3541     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3542     39.6240,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3543     39.6240,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3544     39.6240,48.7680,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3545 
   3546   BuildingSurface:Detailed,
   3547     ER_NurseStat_Flr_1_Ceiling,  !- Name
   3548     Ceiling,                 !- Surface Type
   3549     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3550     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3551     Surface,                 !- Outside Boundary Condition
   3552     ER_NurseStat_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   3553     NoSun,                   !- Sun Exposure
   3554     NoWind,                  !- Wind Exposure
   3555     AutoCalculate,           !- View Factor to Ground
   3556     8,                       !- Number of Vertices
   3557     39.6240,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3558     64.0080,4.5720,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3559     64.0080,13.7160,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3560     70.1040,13.7160,4.2683,  !- X,Y,Z ==> Vertex 4 {m}
   3561     70.1040,39.6240,4.2683,  !- X,Y,Z ==> Vertex 5 {m}
   3562     64.0080,39.6240,4.2683,  !- X,Y,Z ==> Vertex 6 {m}
   3563     64.0080,48.7680,4.2683,  !- X,Y,Z ==> Vertex 7 {m}
   3564     39.6240,48.7680,4.2683;  !- X,Y,Z ==> Vertex 8 {m}
   3565 
   3566   BuildingSurface:Detailed,
   3567     ER_NurseStat_Flr_1_Floor,!- Name
   3568     Floor,                   !- Surface Type
   3569     INT-FLOOR-TOPSIDE,       !- Construction Name
   3570     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3571     Surface,                 !- Outside Boundary Condition
   3572     ER_NurseStat_Flr_1_Floor,!- Outside Boundary Condition Object
   3573     NoSun,                   !- Sun Exposure
   3574     NoWind,                  !- Wind Exposure
   3575     AutoCalculate,           !- View Factor to Ground
   3576     8,                       !- Number of Vertices
   3577     39.6240,4.5720,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   3578     39.6240,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3579     64.0080,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3580     64.0080,39.6240,0.0000,  !- X,Y,Z ==> Vertex 4 {m}
   3581     70.1040,39.6240,0.0000,  !- X,Y,Z ==> Vertex 5 {m}
   3582     70.1040,13.7160,0.0000,  !- X,Y,Z ==> Vertex 6 {m}
   3583     64.0080,13.7160,0.0000,  !- X,Y,Z ==> Vertex 7 {m}
   3584     64.0080,4.5720,0.0000;  !- X,Y,Z ==> Vertex 8 {m}
   3585 
   3586   BuildingSurface:Detailed,
   3587     ER_NurseStat_Flr_1_Wall_1_East,  !- Name
   3588     Wall,                    !- Surface Type
   3589     Mass Non-res Ext Wall,   !- Construction Name
   3590     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3591     Outdoors,                !- Outside Boundary Condition
   3592     ,                        !- Outside Boundary Condition Object
   3593     SunExposed,              !- Sun Exposure
   3594     WindExposed,             !- Wind Exposure
   3595     AutoCalculate,           !- View Factor to Ground
   3596     4,                       !- Number of Vertices
   3597     70.1040,13.7160,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3598     70.1040,13.7160,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3599     70.1040,39.6240,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3600     70.1040,39.6240,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3601 
   3602   BuildingSurface:Detailed,
   3603     ER_NurseStat_Flr_1_Wall_1_North,  !- Name
   3604     Wall,                    !- Surface Type
   3605     int-walls,               !- Construction Name
   3606     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3607     Surface,                 !- Outside Boundary Condition
   3608     ER_NurseStat_Flr_1_Wall_1_North,  !- Outside Boundary Condition Object
   3609     NoSun,                   !- Sun Exposure
   3610     NoWind,                  !- Wind Exposure
   3611     AutoCalculate,           !- View Factor to Ground
   3612     4,                       !- Number of Vertices
   3613     64.0080,48.7680,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3614     64.0080,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3615     39.6240,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3616     39.6240,48.7680,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3617 
   3618   BuildingSurface:Detailed,
   3619     ER_NurseStat_Flr_1_Wall_1_South,  !- Name
   3620     Wall,                    !- Surface Type
   3621     int-walls,               !- Construction Name
   3622     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3623     Surface,                 !- Outside Boundary Condition
   3624     ER_NurseStat_Flr_1_Wall_1_South,  !- Outside Boundary Condition Object
   3625     NoSun,                   !- Sun Exposure
   3626     NoWind,                  !- Wind Exposure
   3627     AutoCalculate,           !- View Factor to Ground
   3628     4,                       !- Number of Vertices
   3629     39.6240,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3630     39.6240,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3631     64.0080,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3632     64.0080,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3633 
   3634   BuildingSurface:Detailed,
   3635     ER_NurseStat_Flr_1_Wall_1_West,  !- Name
   3636     Wall,                    !- Surface Type
   3637     int-walls,               !- Construction Name
   3638     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3639     Surface,                 !- Outside Boundary Condition
   3640     ER_NurseStat_Flr_1_Wall_1_West,  !- Outside Boundary Condition Object
   3641     NoSun,                   !- Sun Exposure
   3642     NoWind,                  !- Wind Exposure
   3643     AutoCalculate,           !- View Factor to Ground
   3644     4,                       !- Number of Vertices
   3645     39.6240,48.7680,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3646     39.6240,48.7680,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3647     39.6240,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3648     39.6240,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3649 
   3650   BuildingSurface:Detailed,
   3651     ER_NurseStat_Flr_1_Wall_2_East,  !- Name
   3652     Wall,                    !- Surface Type
   3653     int-walls,               !- Construction Name
   3654     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3655     Surface,                 !- Outside Boundary Condition
   3656     ER_NurseStat_Flr_1_Wall_2_East,  !- Outside Boundary Condition Object
   3657     NoSun,                   !- Sun Exposure
   3658     NoWind,                  !- Wind Exposure
   3659     AutoCalculate,           !- View Factor to Ground
   3660     4,                       !- Number of Vertices
   3661     64.0080,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3662     64.0080,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3663     64.0080,13.7160,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3664     64.0080,13.7160,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3665 
   3666   BuildingSurface:Detailed,
   3667     ER_NurseStat_Flr_1_Wall_2_North,  !- Name
   3668     Wall,                    !- Surface Type
   3669     int-walls,               !- Construction Name
   3670     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3671     Surface,                 !- Outside Boundary Condition
   3672     ER_NurseStat_Flr_1_Wall_2_North,  !- Outside Boundary Condition Object
   3673     NoSun,                   !- Sun Exposure
   3674     NoWind,                  !- Wind Exposure
   3675     AutoCalculate,           !- View Factor to Ground
   3676     4,                       !- Number of Vertices
   3677     70.1040,39.6240,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3678     70.1040,39.6240,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3679     64.0080,39.6240,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3680     64.0080,39.6240,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3681 
   3682   BuildingSurface:Detailed,
   3683     ER_NurseStat_Flr_1_Wall_2_South,  !- Name
   3684     Wall,                    !- Surface Type
   3685     int-walls,               !- Construction Name
   3686     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3687     Surface,                 !- Outside Boundary Condition
   3688     ER_NurseStat_Flr_1_Wall_2_South,  !- Outside Boundary Condition Object
   3689     NoSun,                   !- Sun Exposure
   3690     NoWind,                  !- Wind Exposure
   3691     AutoCalculate,           !- View Factor to Ground
   3692     4,                       !- Number of Vertices
   3693     64.0080,13.7160,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3694     64.0080,13.7160,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3695     70.1040,13.7160,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3696     70.1040,13.7160,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3697 
   3698   BuildingSurface:Detailed,
   3699     ER_NurseStat_Flr_1_Wall_3_East,  !- Name
   3700     Wall,                    !- Surface Type
   3701     int-walls,               !- Construction Name
   3702     ER_NurseStn_Lobby_Flr_1, !- Zone Name
   3703     Surface,                 !- Outside Boundary Condition
   3704     ER_NurseStat_Flr_1_Wall_3_East,  !- Outside Boundary Condition Object
   3705     NoSun,                   !- Sun Exposure
   3706     NoWind,                  !- Wind Exposure
   3707     AutoCalculate,           !- View Factor to Ground
   3708     4,                       !- Number of Vertices
   3709     64.0080,39.6240,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3710     64.0080,39.6240,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   3711     64.0080,48.7680,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   3712     64.0080,48.7680,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3713 
   3714   BuildingSurface:Detailed,
   3715     ICU_Flr_2_Ceiling,       !- Name
   3716     Ceiling,                 !- Surface Type
   3717     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3718     ICU_Flr_2,               !- Zone Name
   3719     Surface,                 !- Outside Boundary Condition
   3720     ICU_Flr_2_Ceiling,       !- Outside Boundary Condition Object
   3721     NoSun,                   !- Sun Exposure
   3722     NoWind,                  !- Wind Exposure
   3723     AutoCalculate,           !- View Factor to Ground
   3724     4,                       !- Number of Vertices
   3725     0.0000,21.3415,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3726     0.0000,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   3727     28.9560,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   3728     28.9560,21.3415,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3729 
   3730   BuildingSurface:Detailed,
   3731     ICU_Flr_2_Floor,         !- Name
   3732     Floor,                   !- Surface Type
   3733     INT-FLOOR-TOPSIDE,       !- Construction Name
   3734     ICU_Flr_2,               !- Zone Name
   3735     Surface,                 !- Outside Boundary Condition
   3736     ICU_Flr_2_Floor,         !- Outside Boundary Condition Object
   3737     NoSun,                   !- Sun Exposure
   3738     NoWind,                  !- Wind Exposure
   3739     AutoCalculate,           !- View Factor to Ground
   3740     4,                       !- Number of Vertices
   3741     28.9560,21.3415,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3742     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3743     0.0000,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3744     0.0000,21.3415,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3745 
   3746   BuildingSurface:Detailed,
   3747     ICU_Flr_2_Wall_East,     !- Name
   3748     Wall,                    !- Surface Type
   3749     int-walls,               !- Construction Name
   3750     ICU_Flr_2,               !- Zone Name
   3751     Surface,                 !- Outside Boundary Condition
   3752     ICU_Flr_2_Wall_East,     !- Outside Boundary Condition Object
   3753     NoSun,                   !- Sun Exposure
   3754     NoWind,                  !- Wind Exposure
   3755     AutoCalculate,           !- View Factor to Ground
   3756     4,                       !- Number of Vertices
   3757     28.9560,0.0000,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3758     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3759     28.9560,21.3415,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3760     28.9560,21.3415,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3761 
   3762   BuildingSurface:Detailed,
   3763     ICU_Flr_2_Wall_North,    !- Name
   3764     Wall,                    !- Surface Type
   3765     int-walls,               !- Construction Name
   3766     ICU_Flr_2,               !- Zone Name
   3767     Surface,                 !- Outside Boundary Condition
   3768     ICU_Flr_2_Wall_North,    !- Outside Boundary Condition Object
   3769     NoSun,                   !- Sun Exposure
   3770     NoWind,                  !- Wind Exposure
   3771     AutoCalculate,           !- View Factor to Ground
   3772     4,                       !- Number of Vertices
   3773     28.9560,21.3415,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3774     28.9560,21.3415,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3775     0.0000,21.3415,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3776     0.0000,21.3415,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3777 
   3778   BuildingSurface:Detailed,
   3779     ICU_Flr_2_Wall_South,    !- Name
   3780     Wall,                    !- Surface Type
   3781     Mass Non-res Ext Wall,   !- Construction Name
   3782     ICU_Flr_2,               !- Zone Name
   3783     Outdoors,                !- Outside Boundary Condition
   3784     ,                        !- Outside Boundary Condition Object
   3785     SunExposed,              !- Sun Exposure
   3786     WindExposed,             !- Wind Exposure
   3787     AutoCalculate,           !- View Factor to Ground
   3788     4,                       !- Number of Vertices
   3789     0.0000,0.0000,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3790     0.0000,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3791     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3792     28.9560,0.0000,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3793 
   3794   BuildingSurface:Detailed,
   3795     ICU_Flr_2_Wall_West,     !- Name
   3796     Wall,                    !- Surface Type
   3797     Mass Non-res Ext Wall,   !- Construction Name
   3798     ICU_Flr_2,               !- Zone Name
   3799     Outdoors,                !- Outside Boundary Condition
   3800     ,                        !- Outside Boundary Condition Object
   3801     SunExposed,              !- Sun Exposure
   3802     WindExposed,             !- Wind Exposure
   3803     AutoCalculate,           !- View Factor to Ground
   3804     4,                       !- Number of Vertices
   3805     0.0000,21.3415,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3806     0.0000,21.3415,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3807     0.0000,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3808     0.0000,0.0000,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3809 
   3810   BuildingSurface:Detailed,
   3811     ICU_NurseSat_Flr_2_Ceiling,  !- Name
   3812     Ceiling,                 !- Surface Type
   3813     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3814     ICU_NurseStn_Lobby_Flr_2,!- Zone Name
   3815     Surface,                 !- Outside Boundary Condition
   3816     ICU_NurseSat_Flr_2_Ceiling,  !- Outside Boundary Condition Object
   3817     NoSun,                   !- Sun Exposure
   3818     NoWind,                  !- Wind Exposure
   3819     AutoCalculate,           !- View Factor to Ground
   3820     4,                       !- Number of Vertices
   3821     4.5720,21.3415,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3822     28.9560,21.3415,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   3823     28.9560,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   3824     4.5720,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3825 
   3826   BuildingSurface:Detailed,
   3827     ICU_NurseSat_Flr_2_Floor,!- Name
   3828     Floor,                   !- Surface Type
   3829     INT-FLOOR-TOPSIDE,       !- Construction Name
   3830     ICU_NurseStn_Lobby_Flr_2,!- Zone Name
   3831     Surface,                 !- Outside Boundary Condition
   3832     ICU_NurseSat_Flr_2_Floor,!- Outside Boundary Condition Object
   3833     NoSun,                   !- Sun Exposure
   3834     NoWind,                  !- Wind Exposure
   3835     AutoCalculate,           !- View Factor to Ground
   3836     4,                       !- Number of Vertices
   3837     4.5720,21.3415,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3838     4.5720,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3839     28.9560,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3840     28.9560,21.3415,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3841 
   3842   BuildingSurface:Detailed,
   3843     ICU_NurseSat_Flr_2_Wall_East,  !- Name
   3844     Wall,                    !- Surface Type
   3845     int-walls,               !- Construction Name
   3846     ICU_NurseStn_Lobby_Flr_2,!- Zone Name
   3847     Surface,                 !- Outside Boundary Condition
   3848     ICU_NurseSat_Flr_2_Wall_East,  !- Outside Boundary Condition Object
   3849     NoSun,                   !- Sun Exposure
   3850     NoWind,                  !- Wind Exposure
   3851     AutoCalculate,           !- View Factor to Ground
   3852     4,                       !- Number of Vertices
   3853     28.9560,21.3415,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3854     28.9560,21.3415,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3855     28.9560,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3856     28.9560,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3857 
   3858   BuildingSurface:Detailed,
   3859     ICU_NurseSat_Flr_2_Wall_North,  !- Name
   3860     Wall,                    !- Surface Type
   3861     int-walls,               !- Construction Name
   3862     ICU_NurseStn_Lobby_Flr_2,!- Zone Name
   3863     Surface,                 !- Outside Boundary Condition
   3864     ICU_NurseSat_Flr_2_Wall_North,  !- Outside Boundary Condition Object
   3865     NoSun,                   !- Sun Exposure
   3866     NoWind,                  !- Wind Exposure
   3867     AutoCalculate,           !- View Factor to Ground
   3868     4,                       !- Number of Vertices
   3869     28.9560,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3870     28.9560,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3871     4.5720,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3872     4.5720,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3873 
   3874   BuildingSurface:Detailed,
   3875     ICU_NurseSat_Flr_2_Wall_South,  !- Name
   3876     Wall,                    !- Surface Type
   3877     int-walls,               !- Construction Name
   3878     ICU_NurseStn_Lobby_Flr_2,!- Zone Name
   3879     Surface,                 !- Outside Boundary Condition
   3880     ICU_NurseSat_Flr_2_Wall_South,  !- Outside Boundary Condition Object
   3881     NoSun,                   !- Sun Exposure
   3882     NoWind,                  !- Wind Exposure
   3883     AutoCalculate,           !- View Factor to Ground
   3884     4,                       !- Number of Vertices
   3885     4.5720,21.3415,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3886     4.5720,21.3415,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3887     28.9560,21.3415,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3888     28.9560,21.3415,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3889 
   3890   BuildingSurface:Detailed,
   3891     ICU_NurseSat_Flr_2_Wall_West,  !- Name
   3892     Wall,                    !- Surface Type
   3893     int-walls,               !- Construction Name
   3894     ICU_NurseStn_Lobby_Flr_2,!- Zone Name
   3895     Surface,                 !- Outside Boundary Condition
   3896     ICU_NurseSat_Flr_2_Wall_West,  !- Outside Boundary Condition Object
   3897     NoSun,                   !- Sun Exposure
   3898     NoWind,                  !- Wind Exposure
   3899     AutoCalculate,           !- View Factor to Ground
   3900     4,                       !- Number of Vertices
   3901     4.5720,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3902     4.5720,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3903     4.5720,21.3415,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3904     4.5720,21.3415,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3905 
   3906   BuildingSurface:Detailed,
   3907     IC_PatRoom1_Mult5_Flr_2_Ceiling,  !- Name
   3908     Ceiling,                 !- Surface Type
   3909     INT-FLOOR-UNDERSIDE,     !- Construction Name
   3910     IC_PatRoom1_Mult5_Flr_2, !- Zone Name
   3911     Surface,                 !- Outside Boundary Condition
   3912     IC_PatRoom1_Mult5_Flr_2_Ceiling,  !- Outside Boundary Condition Object
   3913     NoSun,                   !- Sun Exposure
   3914     NoWind,                  !- Wind Exposure
   3915     AutoCalculate,           !- View Factor to Ground
   3916     4,                       !- Number of Vertices
   3917     24.3840,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3918     24.3840,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   3919     28.9560,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   3920     28.9560,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3921 
   3922   BuildingSurface:Detailed,
   3923     IC_PatRoom1_Mult5_Flr_2_Floor,  !- Name
   3924     Floor,                   !- Surface Type
   3925     INT-FLOOR-TOPSIDE,       !- Construction Name
   3926     IC_PatRoom1_Mult5_Flr_2, !- Zone Name
   3927     Surface,                 !- Outside Boundary Condition
   3928     IC_PatRoom1_Mult5_Flr_2_Floor,  !- Outside Boundary Condition Object
   3929     NoSun,                   !- Sun Exposure
   3930     NoWind,                  !- Wind Exposure
   3931     AutoCalculate,           !- View Factor to Ground
   3932     4,                       !- Number of Vertices
   3933     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   3934     28.9560,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3935     24.3840,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3936     24.3840,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   3937 
   3938   BuildingSurface:Detailed,
   3939     IC_PatRoom1_Mult5_Flr_2_Wall_East,  !- Name
   3940     Wall,                    !- Surface Type
   3941     int-walls,               !- Construction Name
   3942     IC_PatRoom1_Mult5_Flr_2, !- Zone Name
   3943     Surface,                 !- Outside Boundary Condition
   3944     IC_PatRoom1_Mult5_Flr_2_Wall_East,  !- Outside Boundary Condition Object
   3945     NoSun,                   !- Sun Exposure
   3946     NoWind,                  !- Wind Exposure
   3947     AutoCalculate,           !- View Factor to Ground
   3948     4,                       !- Number of Vertices
   3949     28.9560,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3950     28.9560,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3951     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3952     28.9560,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3953 
   3954   BuildingSurface:Detailed,
   3955     IC_PatRoom1_Mult5_Flr_2_Wall_North,  !- Name
   3956     Wall,                    !- Surface Type
   3957     Mass Non-res Ext Wall,   !- Construction Name
   3958     IC_PatRoom1_Mult5_Flr_2, !- Zone Name
   3959     Outdoors,                !- Outside Boundary Condition
   3960     ,                        !- Outside Boundary Condition Object
   3961     SunExposed,              !- Sun Exposure
   3962     WindExposed,             !- Wind Exposure
   3963     AutoCalculate,           !- View Factor to Ground
   3964     4,                       !- Number of Vertices
   3965     28.9560,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3966     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3967     24.3840,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3968     24.3840,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3969 
   3970   BuildingSurface:Detailed,
   3971     IC_PatRoom1_Mult5_Flr_2_Wall_South,  !- Name
   3972     Wall,                    !- Surface Type
   3973     int-walls,               !- Construction Name
   3974     IC_PatRoom1_Mult5_Flr_2, !- Zone Name
   3975     Surface,                 !- Outside Boundary Condition
   3976     IC_PatRoom1_Mult5_Flr_2_Wall_South,  !- Outside Boundary Condition Object
   3977     NoSun,                   !- Sun Exposure
   3978     NoWind,                  !- Wind Exposure
   3979     AutoCalculate,           !- View Factor to Ground
   3980     4,                       !- Number of Vertices
   3981     24.3840,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3982     24.3840,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3983     28.9560,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   3984     28.9560,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   3985 
   3986   BuildingSurface:Detailed,
   3987     IC_PatRoom1_Mult5_Flr_2_Wall_West,  !- Name
   3988     Wall,                    !- Surface Type
   3989     int-walls,               !- Construction Name
   3990     IC_PatRoom1_Mult5_Flr_2, !- Zone Name
   3991     Surface,                 !- Outside Boundary Condition
   3992     IC_PatRoom1_Mult5_Flr_2_Wall_West,  !- Outside Boundary Condition Object
   3993     NoSun,                   !- Sun Exposure
   3994     NoWind,                  !- Wind Exposure
   3995     AutoCalculate,           !- View Factor to Ground
   3996     4,                       !- Number of Vertices
   3997     24.3840,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   3998     24.3840,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   3999     24.3840,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4000     24.3840,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4001 
   4002   BuildingSurface:Detailed,
   4003     IC_PatRoom2_Flr_2_Ceiling,  !- Name
   4004     Ceiling,                 !- Surface Type
   4005     INT-FLOOR-UNDERSIDE,     !- Construction Name
   4006     IC_PatRoom2_Flr_2,       !- Zone Name
   4007     Surface,                 !- Outside Boundary Condition
   4008     IC_PatRoom2_Flr_2_Ceiling,  !- Outside Boundary Condition Object
   4009     NoSun,                   !- Sun Exposure
   4010     NoWind,                  !- Wind Exposure
   4011     AutoCalculate,           !- View Factor to Ground
   4012     4,                       !- Number of Vertices
   4013     0.0000,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4014     0.0000,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4015     6.0960,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4016     6.0960,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4017 
   4018   BuildingSurface:Detailed,
   4019     IC_PatRoom2_Flr_2_Floor, !- Name
   4020     Floor,                   !- Surface Type
   4021     INT-FLOOR-TOPSIDE,       !- Construction Name
   4022     IC_PatRoom2_Flr_2,       !- Zone Name
   4023     Surface,                 !- Outside Boundary Condition
   4024     IC_PatRoom2_Flr_2_Floor, !- Outside Boundary Condition Object
   4025     NoSun,                   !- Sun Exposure
   4026     NoWind,                  !- Wind Exposure
   4027     AutoCalculate,           !- View Factor to Ground
   4028     4,                       !- Number of Vertices
   4029     6.0960,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4030     6.0960,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4031     0.0000,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4032     0.0000,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4033 
   4034   BuildingSurface:Detailed,
   4035     IC_PatRoom2_Flr_2_Wall_East,  !- Name
   4036     Wall,                    !- Surface Type
   4037     int-walls,               !- Construction Name
   4038     IC_PatRoom2_Flr_2,       !- Zone Name
   4039     Surface,                 !- Outside Boundary Condition
   4040     IC_PatRoom2_Flr_2_Wall_East,  !- Outside Boundary Condition Object
   4041     NoSun,                   !- Sun Exposure
   4042     NoWind,                  !- Wind Exposure
   4043     AutoCalculate,           !- View Factor to Ground
   4044     4,                       !- Number of Vertices
   4045     6.0960,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4046     6.0960,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4047     6.0960,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4048     6.0960,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4049 
   4050   BuildingSurface:Detailed,
   4051     IC_PatRoom2_Flr_2_Wall_North,  !- Name
   4052     Wall,                    !- Surface Type
   4053     Mass Non-res Ext Wall,   !- Construction Name
   4054     IC_PatRoom2_Flr_2,       !- Zone Name
   4055     Outdoors,                !- Outside Boundary Condition
   4056     ,                        !- Outside Boundary Condition Object
   4057     SunExposed,              !- Sun Exposure
   4058     WindExposed,             !- Wind Exposure
   4059     AutoCalculate,           !- View Factor to Ground
   4060     4,                       !- Number of Vertices
   4061     6.0960,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4062     6.0960,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4063     0.0000,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4064     0.0000,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4065 
   4066   BuildingSurface:Detailed,
   4067     IC_PatRoom2_Flr_2_Wall_South,  !- Name
   4068     Wall,                    !- Surface Type
   4069     int-walls,               !- Construction Name
   4070     IC_PatRoom2_Flr_2,       !- Zone Name
   4071     Surface,                 !- Outside Boundary Condition
   4072     IC_PatRoom2_Flr_2_Wall_South,  !- Outside Boundary Condition Object
   4073     NoSun,                   !- Sun Exposure
   4074     NoWind,                  !- Wind Exposure
   4075     AutoCalculate,           !- View Factor to Ground
   4076     4,                       !- Number of Vertices
   4077     0.0000,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4078     0.0000,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4079     6.0960,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4080     6.0960,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4081 
   4082   BuildingSurface:Detailed,
   4083     IC_PatRoom2_Flr_2_Wall_West,  !- Name
   4084     Wall,                    !- Surface Type
   4085     Mass Non-res Ext Wall,   !- Construction Name
   4086     IC_PatRoom2_Flr_2,       !- Zone Name
   4087     Outdoors,                !- Outside Boundary Condition
   4088     ,                        !- Outside Boundary Condition Object
   4089     SunExposed,              !- Sun Exposure
   4090     WindExposed,             !- Wind Exposure
   4091     AutoCalculate,           !- View Factor to Ground
   4092     4,                       !- Number of Vertices
   4093     0.0000,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4094     0.0000,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4095     0.0000,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4096     0.0000,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4097 
   4098   BuildingSurface:Detailed,
   4099     IC_PatRoom3_Mult6_Flr_2_Ceiling,  !- Name
   4100     Ceiling,                 !- Surface Type
   4101     INT-FLOOR-UNDERSIDE,     !- Construction Name
   4102     IC_PatRoom3_Mult6_Flr_2, !- Zone Name
   4103     Surface,                 !- Outside Boundary Condition
   4104     IC_PatRoom3_Mult6_Flr_2_Ceiling,  !- Outside Boundary Condition Object
   4105     NoSun,                   !- Sun Exposure
   4106     NoWind,                  !- Wind Exposure
   4107     AutoCalculate,           !- View Factor to Ground
   4108     4,                       !- Number of Vertices
   4109     0.0000,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4110     0.0000,44.1960,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4111     4.5720,44.1960,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4112     4.5720,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4113 
   4114   BuildingSurface:Detailed,
   4115     IC_PatRoom3_Mult6_Flr_2_Floor,  !- Name
   4116     Floor,                   !- Surface Type
   4117     INT-FLOOR-TOPSIDE,       !- Construction Name
   4118     IC_PatRoom3_Mult6_Flr_2, !- Zone Name
   4119     Surface,                 !- Outside Boundary Condition
   4120     IC_PatRoom3_Mult6_Flr_2_Floor,  !- Outside Boundary Condition Object
   4121     NoSun,                   !- Sun Exposure
   4122     NoWind,                  !- Wind Exposure
   4123     AutoCalculate,           !- View Factor to Ground
   4124     4,                       !- Number of Vertices
   4125     4.5720,48.7680,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4126     4.5720,44.1960,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4127     0.0000,44.1960,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4128     0.0000,48.7680,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4129 
   4130   BuildingSurface:Detailed,
   4131     IC_PatRoom3_Mult6_Flr_2_Wall_East,  !- Name
   4132     Wall,                    !- Surface Type
   4133     int-walls,               !- Construction Name
   4134     IC_PatRoom3_Mult6_Flr_2, !- Zone Name
   4135     Surface,                 !- Outside Boundary Condition
   4136     IC_PatRoom3_Mult6_Flr_2_Wall_East,  !- Outside Boundary Condition Object
   4137     NoSun,                   !- Sun Exposure
   4138     NoWind,                  !- Wind Exposure
   4139     AutoCalculate,           !- View Factor to Ground
   4140     4,                       !- Number of Vertices
   4141     4.5720,44.1960,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4142     4.5720,44.1960,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4143     4.5720,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4144     4.5720,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4145 
   4146   BuildingSurface:Detailed,
   4147     IC_PatRoom3_Mult6_Flr_2_Wall_North,  !- Name
   4148     Wall,                    !- Surface Type
   4149     int-walls,               !- Construction Name
   4150     IC_PatRoom3_Mult6_Flr_2, !- Zone Name
   4151     Surface,                 !- Outside Boundary Condition
   4152     IC_PatRoom3_Mult6_Flr_2_Wall_North,  !- Outside Boundary Condition Object
   4153     NoSun,                   !- Sun Exposure
   4154     NoWind,                  !- Wind Exposure
   4155     AutoCalculate,           !- View Factor to Ground
   4156     4,                       !- Number of Vertices
   4157     4.5720,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4158     4.5720,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4159     0.0000,48.7680,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4160     0.0000,48.7680,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4161 
   4162   BuildingSurface:Detailed,
   4163     IC_PatRoom3_Mult6_Flr_2_Wall_South,  !- Name
   4164     Wall,                    !- Surface Type
   4165     int-walls,               !- Construction Name
   4166     IC_PatRoom3_Mult6_Flr_2, !- Zone Name
   4167     Surface,                 !- Outside Boundary Condition
   4168     IC_PatRoom3_Mult6_Flr_2_Wall_South,  !- Outside Boundary Condition Object
   4169     NoSun,                   !- Sun Exposure
   4170     NoWind,                  !- Wind Exposure
   4171     AutoCalculate,           !- View Factor to Ground
   4172     4,                       !- Number of Vertices
   4173     0.0000,44.1960,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4174     0.0000,44.1960,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4175     4.5720,44.1960,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4176     4.5720,44.1960,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4177 
   4178   BuildingSurface:Detailed,
   4179     IC_PatRoom3_Mult6_Flr_2_Wall_West,  !- Name
   4180     Wall,                    !- Surface Type
   4181     Mass Non-res Ext Wall,   !- Construction Name
   4182     IC_PatRoom3_Mult6_Flr_2, !- Zone Name
   4183     Outdoors,                !- Outside Boundary Condition
   4184     ,                        !- Outside Boundary Condition Object
   4185     SunExposed,              !- Sun Exposure
   4186     WindExposed,             !- Wind Exposure
   4187     AutoCalculate,           !- View Factor to Ground
   4188     4,                       !- Number of Vertices
   4189     0.0000,48.7680,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4190     0.0000,48.7680,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4191     0.0000,44.1960,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4192     0.0000,44.1960,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   4193 
   4194   BuildingSurface:Detailed,
   4195     Kitchen_Flr_5_Ceiling,   !- Name
   4196     Roof,                    !- Surface Type
   4197     IEAD Non-res Roof,       !- Construction Name
   4198     Kitchen_Flr_5,           !- Zone Name
   4199     Outdoors,                !- Outside Boundary Condition
   4200     ,                        !- Outside Boundary Condition Object
   4201     SunExposed,              !- Sun Exposure
   4202     WindExposed,             !- Wind Exposure
   4203     AutoCalculate,           !- View Factor to Ground
   4204     4,                       !- Number of Vertices
   4205     39.6240,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4206     39.6240,22.8600,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   4207     70.1040,22.8600,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   4208     70.1040,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4209 
   4210   BuildingSurface:Detailed,
   4211     Kitchen_Flr_5_Floor,     !- Name
   4212     Floor,                   !- Surface Type
   4213     INT-FLOOR-TOPSIDE,       !- Construction Name
   4214     Kitchen_Flr_5,           !- Zone Name
   4215     Surface,                 !- Outside Boundary Condition
   4216     Kitchen_Flr_5_Floor,     !- Outside Boundary Condition Object
   4217     NoSun,                   !- Sun Exposure
   4218     NoWind,                  !- Wind Exposure
   4219     AutoCalculate,           !- View Factor to Ground
   4220     4,                       !- Number of Vertices
   4221     70.1040,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4222     70.1040,22.8600,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4223     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4224     39.6240,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4225 
   4226   BuildingSurface:Detailed,
   4227     Kitchen_Flr_5_Wall_1_West,  !- Name
   4228     Wall,                    !- Surface Type
   4229     int-walls,               !- Construction Name
   4230     Kitchen_Flr_5,           !- Zone Name
   4231     Surface,                 !- Outside Boundary Condition
   4232     NurseSat_Flr_5_Wall_2_East,  !- Outside Boundary Condition Object
   4233     NoSun,                   !- Sun Exposure
   4234     NoWind,                  !- Wind Exposure
   4235     AutoCalculate,           !- View Factor to Ground
   4236     4,                       !- Number of Vertices
   4237     39.6240,42.6720,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4238     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4239     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4240     39.6240,22.8600,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4241 
   4242   BuildingSurface:Detailed,
   4243     Kitchen_Flr_5_Wall_2_West,  !- Name
   4244     Wall,                    !- Surface Type
   4245     int-walls,               !- Construction Name
   4246     Kitchen_Flr_5,           !- Zone Name
   4247     Surface,                 !- Outside Boundary Condition
   4248     Corridor_Flr_5_Wall_2_East,  !- Outside Boundary Condition Object
   4249     NoSun,                   !- Sun Exposure
   4250     NoWind,                  !- Wind Exposure
   4251     AutoCalculate,           !- View Factor to Ground
   4252     4,                       !- Number of Vertices
   4253     39.6240,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4254     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4255     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4256     39.6240,42.6720,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4257 
   4258   BuildingSurface:Detailed,
   4259     Kitchen_Flr_5_Wall_East, !- Name
   4260     Wall,                    !- Surface Type
   4261     Mass Non-res Ext Wall,   !- Construction Name
   4262     Kitchen_Flr_5,           !- Zone Name
   4263     Outdoors,                !- Outside Boundary Condition
   4264     ,                        !- Outside Boundary Condition Object
   4265     SunExposed,              !- Sun Exposure
   4266     WindExposed,             !- Wind Exposure
   4267     AutoCalculate,           !- View Factor to Ground
   4268     4,                       !- Number of Vertices
   4269     70.1040,22.8600,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4270     70.1040,22.8600,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4271     70.1040,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4272     70.1040,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4273 
   4274   BuildingSurface:Detailed,
   4275     Kitchen_Flr_5_Wall_North,!- Name
   4276     Wall,                    !- Surface Type
   4277     Mass Non-res Ext Wall,   !- Construction Name
   4278     Kitchen_Flr_5,           !- Zone Name
   4279     Outdoors,                !- Outside Boundary Condition
   4280     ,                        !- Outside Boundary Condition Object
   4281     SunExposed,              !- Sun Exposure
   4282     WindExposed,             !- Wind Exposure
   4283     AutoCalculate,           !- View Factor to Ground
   4284     4,                       !- Number of Vertices
   4285     70.1040,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4286     70.1040,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4287     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4288     39.6240,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4289 
   4290   BuildingSurface:Detailed,
   4291     Kitchen_Flr_5_Wall_South,!- Name
   4292     Wall,                    !- Surface Type
   4293     int-walls,               !- Construction Name
   4294     Kitchen_Flr_5,           !- Zone Name
   4295     Surface,                 !- Outside Boundary Condition
   4296     Dining_Flr_5_Wall_North, !- Outside Boundary Condition Object
   4297     NoSun,                   !- Sun Exposure
   4298     NoWind,                  !- Wind Exposure
   4299     AutoCalculate,           !- View Factor to Ground
   4300     4,                       !- Number of Vertices
   4301     39.6240,22.8600,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4302     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4303     70.1040,22.8600,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4304     70.1040,22.8600,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4305 
   4306   BuildingSurface:Detailed,
   4307     Lab_Flr_3_Ceiling,       !- Name
   4308     Ceiling,                 !- Surface Type
   4309     INT-FLOOR-UNDERSIDE,     !- Construction Name
   4310     Lab_Flr_3,               !- Zone Name
   4311     Surface,                 !- Outside Boundary Condition
   4312     Lab_Flr_3_Ceiling,       !- Outside Boundary Condition Object
   4313     NoSun,                   !- Sun Exposure
   4314     NoWind,                  !- Wind Exposure
   4315     AutoCalculate,           !- View Factor to Ground
   4316     6,                       !- Number of Vertices
   4317     9.1440,33.5280,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4318     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4319     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4320     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   4321     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   4322     15.2400,33.5280,12.8049;  !- X,Y,Z ==> Vertex 6 {m}
   4323 
   4324   BuildingSurface:Detailed,
   4325     Lab_Flr_3_Floor,         !- Name
   4326     Floor,                   !- Surface Type
   4327     INT-FLOOR-TOPSIDE,       !- Construction Name
   4328     Lab_Flr_3,               !- Zone Name
   4329     Surface,                 !- Outside Boundary Condition
   4330     Lab_Flr_3_Floor,         !- Outside Boundary Condition Object
   4331     NoSun,                   !- Sun Exposure
   4332     NoWind,                  !- Wind Exposure
   4333     AutoCalculate,           !- View Factor to Ground
   4334     6,                       !- Number of Vertices
   4335     9.1440,33.5280,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4336     15.2400,33.5280,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4337     15.2400,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4338     28.9560,19.8120,8.5366,  !- X,Y,Z ==> Vertex 4 {m}
   4339     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 5 {m}
   4340     9.1440,10.6680,8.5366;  !- X,Y,Z ==> Vertex 6 {m}
   4341 
   4342   BuildingSurface:Detailed,
   4343     Lab_Flr_3_Wall_1_East,   !- Name
   4344     Wall,                    !- Surface Type
   4345     int-walls,               !- Construction Name
   4346     Lab_Flr_3,               !- Zone Name
   4347     Surface,                 !- Outside Boundary Condition
   4348     NurseSat_Lobby_Flr_3_Wall_2_West,  !- Outside Boundary Condition Object
   4349     NoSun,                   !- Sun Exposure
   4350     NoWind,                  !- Wind Exposure
   4351     AutoCalculate,           !- View Factor to Ground
   4352     4,                       !- Number of Vertices
   4353     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4354     15.2400,19.8120,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4355     15.2400,33.5280,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4356     15.2400,33.5280,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4357 
   4358   BuildingSurface:Detailed,
   4359     Lab_Flr_3_Wall_1_North,  !- Name
   4360     Wall,                    !- Surface Type
   4361     int-walls,               !- Construction Name
   4362     Lab_Flr_3,               !- Zone Name
   4363     Surface,                 !- Outside Boundary Condition
   4364     NurseSat_Lobby_Flr_3_Wall_2_South,  !- Outside Boundary Condition Object
   4365     NoSun,                   !- Sun Exposure
   4366     NoWind,                  !- Wind Exposure
   4367     AutoCalculate,           !- View Factor to Ground
   4368     4,                       !- Number of Vertices
   4369     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4370     15.2400,33.5280,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4371     9.1440,33.5280,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4372     9.1440,33.5280,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4373 
   4374   BuildingSurface:Detailed,
   4375     Lab_Flr_3_Wall_2_East,   !- Name
   4376     Wall,                    !- Surface Type
   4377     int-walls,               !- Construction Name
   4378     Lab_Flr_3,               !- Zone Name
   4379     Surface,                 !- Outside Boundary Condition
   4380     NurseSat_Lobby_Flr_3_Wall_3_West,  !- Outside Boundary Condition Object
   4381     NoSun,                   !- Sun Exposure
   4382     NoWind,                  !- Wind Exposure
   4383     AutoCalculate,           !- View Factor to Ground
   4384     4,                       !- Number of Vertices
   4385     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4386     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4387     28.9560,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4388     28.9560,19.8120,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4389 
   4390   BuildingSurface:Detailed,
   4391     Lab_Flr_3_Wall_2_North,  !- Name
   4392     Wall,                    !- Surface Type
   4393     int-walls,               !- Construction Name
   4394     Lab_Flr_3,               !- Zone Name
   4395     Surface,                 !- Outside Boundary Condition
   4396     NurseSat_Lobby_Flr_3_Wall_3_South,  !- Outside Boundary Condition Object
   4397     NoSun,                   !- Sun Exposure
   4398     NoWind,                  !- Wind Exposure
   4399     AutoCalculate,           !- View Factor to Ground
   4400     4,                       !- Number of Vertices
   4401     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4402     28.9560,19.8120,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4403     15.2400,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4404     15.2400,19.8120,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4405 
   4406   BuildingSurface:Detailed,
   4407     Lab_Flr_3_Wall_South,    !- Name
   4408     Wall,                    !- Surface Type
   4409     int-walls,               !- Construction Name
   4410     Lab_Flr_3,               !- Zone Name
   4411     Surface,                 !- Outside Boundary Condition
   4412     Corridor_SE_Flr_3_Wall_2_North,  !- Outside Boundary Condition Object
   4413     NoSun,                   !- Sun Exposure
   4414     NoWind,                  !- Wind Exposure
   4415     AutoCalculate,           !- View Factor to Ground
   4416     4,                       !- Number of Vertices
   4417     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4418     9.1440,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4419     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4420     28.9560,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4421 
   4422   BuildingSurface:Detailed,
   4423     Lab_Flr_3_Wall_West,     !- Name
   4424     Wall,                    !- Surface Type
   4425     int-walls,               !- Construction Name
   4426     Lab_Flr_3,               !- Zone Name
   4427     Surface,                 !- Outside Boundary Condition
   4428     Corridor_NW_Flr_3_Wall_4_East,  !- Outside Boundary Condition Object
   4429     NoSun,                   !- Sun Exposure
   4430     NoWind,                  !- Wind Exposure
   4431     AutoCalculate,           !- View Factor to Ground
   4432     4,                       !- Number of Vertices
   4433     9.1440,33.5820,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4434     9.1440,33.5820,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4435     9.1440,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4436     9.1440,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4437 
   4438   BuildingSurface:Detailed,
   4439     Lab_Flr_4_Ceiling,       !- Name
   4440     Ceiling,                 !- Surface Type
   4441     INT-FLOOR-UNDERSIDE,     !- Construction Name
   4442     Lab_Flr_4,               !- Zone Name
   4443     Surface,                 !- Outside Boundary Condition
   4444     Lab_Flr_4_Ceiling,       !- Outside Boundary Condition Object
   4445     NoSun,                   !- Sun Exposure
   4446     NoWind,                  !- Wind Exposure
   4447     AutoCalculate,           !- View Factor to Ground
   4448     6,                       !- Number of Vertices
   4449     9.1440,33.5280,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4450     9.1440,10.6680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4451     28.9560,10.6680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4452     28.9560,19.8120,17.0732,  !- X,Y,Z ==> Vertex 4 {m}
   4453     15.2400,19.8120,17.0732,  !- X,Y,Z ==> Vertex 5 {m}
   4454     15.2400,33.5280,17.0732;  !- X,Y,Z ==> Vertex 6 {m}
   4455 
   4456   BuildingSurface:Detailed,
   4457     Lab_Flr_4_Floor,         !- Name
   4458     Floor,                   !- Surface Type
   4459     INT-FLOOR-TOPSIDE,       !- Construction Name
   4460     Lab_Flr_4,               !- Zone Name
   4461     Surface,                 !- Outside Boundary Condition
   4462     Lab_Flr_4_Floor,         !- Outside Boundary Condition Object
   4463     NoSun,                   !- Sun Exposure
   4464     NoWind,                  !- Wind Exposure
   4465     AutoCalculate,           !- View Factor to Ground
   4466     6,                       !- Number of Vertices
   4467     9.1440,33.5280,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4468     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4469     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4470     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   4471     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   4472     9.1440,10.6680,12.8049;  !- X,Y,Z ==> Vertex 6 {m}
   4473 
   4474   BuildingSurface:Detailed,
   4475     Lab_Flr_4_Wall_1_East,   !- Name
   4476     Wall,                    !- Surface Type
   4477     int-walls,               !- Construction Name
   4478     Lab_Flr_4,               !- Zone Name
   4479     Surface,                 !- Outside Boundary Condition
   4480     NurseSat_Lobby_Flr_4_Wall_2_West,  !- Outside Boundary Condition Object
   4481     NoSun,                   !- Sun Exposure
   4482     NoWind,                  !- Wind Exposure
   4483     AutoCalculate,           !- View Factor to Ground
   4484     4,                       !- Number of Vertices
   4485     15.2400,19.8120,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4486     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4487     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4488     15.2400,33.5280,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4489 
   4490   BuildingSurface:Detailed,
   4491     Lab_Flr_4_Wall_1_North,  !- Name
   4492     Wall,                    !- Surface Type
   4493     int-walls,               !- Construction Name
   4494     Lab_Flr_4,               !- Zone Name
   4495     Surface,                 !- Outside Boundary Condition
   4496     NurseSat_Lobby_Flr_4_Wall_2_South,  !- Outside Boundary Condition Object
   4497     NoSun,                   !- Sun Exposure
   4498     NoWind,                  !- Wind Exposure
   4499     AutoCalculate,           !- View Factor to Ground
   4500     4,                       !- Number of Vertices
   4501     15.2400,33.5280,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4502     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4503     9.1440,33.5280,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4504     9.1440,33.5280,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4505 
   4506   BuildingSurface:Detailed,
   4507     Lab_Flr_4_Wall_2_East,   !- Name
   4508     Wall,                    !- Surface Type
   4509     int-walls,               !- Construction Name
   4510     Lab_Flr_4,               !- Zone Name
   4511     Surface,                 !- Outside Boundary Condition
   4512     NurseSat_Lobby_Flr_4_Wall_3_West,  !- Outside Boundary Condition Object
   4513     NoSun,                   !- Sun Exposure
   4514     NoWind,                  !- Wind Exposure
   4515     AutoCalculate,           !- View Factor to Ground
   4516     4,                       !- Number of Vertices
   4517     28.9560,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4518     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4519     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4520     28.9560,19.8120,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4521 
   4522   BuildingSurface:Detailed,
   4523     Lab_Flr_4_Wall_2_North,  !- Name
   4524     Wall,                    !- Surface Type
   4525     int-walls,               !- Construction Name
   4526     Lab_Flr_4,               !- Zone Name
   4527     Surface,                 !- Outside Boundary Condition
   4528     NurseSat_Lobby_Flr_4_Wall_3_South,  !- Outside Boundary Condition Object
   4529     NoSun,                   !- Sun Exposure
   4530     NoWind,                  !- Wind Exposure
   4531     AutoCalculate,           !- View Factor to Ground
   4532     4,                       !- Number of Vertices
   4533     28.9560,19.8120,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4534     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4535     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4536     15.2400,19.8120,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4537 
   4538   BuildingSurface:Detailed,
   4539     Lab_Flr_4_Wall_South,    !- Name
   4540     Wall,                    !- Surface Type
   4541     int-walls,               !- Construction Name
   4542     Lab_Flr_4,               !- Zone Name
   4543     Surface,                 !- Outside Boundary Condition
   4544     Corridor_SE_Flr_4_Wall_2_North,  !- Outside Boundary Condition Object
   4545     NoSun,                   !- Sun Exposure
   4546     NoWind,                  !- Wind Exposure
   4547     AutoCalculate,           !- View Factor to Ground
   4548     4,                       !- Number of Vertices
   4549     9.1440,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4550     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4551     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4552     28.9560,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4553 
   4554   BuildingSurface:Detailed,
   4555     Lab_Flr_4_Wall_West,     !- Name
   4556     Wall,                    !- Surface Type
   4557     int-walls,               !- Construction Name
   4558     Lab_Flr_4,               !- Zone Name
   4559     Surface,                 !- Outside Boundary Condition
   4560     Corridor_NW_Flr_4_Wall_4_East,  !- Outside Boundary Condition Object
   4561     NoSun,                   !- Sun Exposure
   4562     NoWind,                  !- Wind Exposure
   4563     AutoCalculate,           !- View Factor to Ground
   4564     4,                       !- Number of Vertices
   4565     9.1440,33.5820,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4566     9.1440,33.5820,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4567     9.1440,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4568     9.1440,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4569 
   4570   BuildingSurface:Detailed,
   4571     Lobby_Flr_1_Ceiling,     !- Name
   4572     Ceiling,                 !- Surface Type
   4573     INT-FLOOR-UNDERSIDE,     !- Construction Name
   4574     Lobby_Records_Flr_1,     !- Zone Name
   4575     Surface,                 !- Outside Boundary Condition
   4576     Lobby_Flr_1_Ceiling,     !- Outside Boundary Condition Object
   4577     NoSun,                   !- Sun Exposure
   4578     NoWind,                  !- Wind Exposure
   4579     AutoCalculate,           !- View Factor to Ground
   4580     8,                       !- Number of Vertices
   4581     0.0000,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4582     6.0960,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   4583     6.0960,4.5720,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   4584     21.3415,4.5720,4.2683,  !- X,Y,Z ==> Vertex 4 {m}
   4585     21.3415,0.0000,4.2683,  !- X,Y,Z ==> Vertex 5 {m}
   4586     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 6 {m}
   4587     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 7 {m}
   4588     0.0000,53.3400,4.2683;  !- X,Y,Z ==> Vertex 8 {m}
   4589 
   4590   BuildingSurface:Detailed,
   4591     Lobby_Flr_1_Floor,       !- Name
   4592     Floor,                   !- Surface Type
   4593     INT-FLOOR-TOPSIDE,       !- Construction Name
   4594     Lobby_Records_Flr_1,     !- Zone Name
   4595     Surface,                 !- Outside Boundary Condition
   4596     Lobby_Flr_1_Floor,       !- Outside Boundary Condition Object
   4597     NoSun,                   !- Sun Exposure
   4598     NoWind,                  !- Wind Exposure
   4599     AutoCalculate,           !- View Factor to Ground
   4600     8,                       !- Number of Vertices
   4601     0.0000,0.0000,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   4602     0.0000,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4603     28.9560,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4604     28.9560,0.0000,0.0000,  !- X,Y,Z ==> Vertex 4 {m}
   4605     21.3415,0.0000,0.0000,  !- X,Y,Z ==> Vertex 5 {m}
   4606     21.3415,4.5720,0.0000,  !- X,Y,Z ==> Vertex 6 {m}
   4607     6.0960,4.5720,0.0000,  !- X,Y,Z ==> Vertex 7 {m}
   4608     6.0960,0.0000,0.0000;  !- X,Y,Z ==> Vertex 8 {m}
   4609 
   4610   BuildingSurface:Detailed,
   4611     Lobby_Flr_1_Wall_1_East, !- Name
   4612     Wall,                    !- Surface Type
   4613     AIR-WALL,                !- Construction Name
   4614     Lobby_Records_Flr_1,     !- Zone Name
   4615     Surface,                 !- Outside Boundary Condition
   4616     Corridor_Flr_1_Wall_1_West,  !- Outside Boundary Condition Object
   4617     NoSun,                   !- Sun Exposure
   4618     NoWind,                  !- Wind Exposure
   4619     AutoCalculate,           !- View Factor to Ground
   4620     4,                       !- Number of Vertices
   4621     28.9560,15.2400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4622     28.9560,15.2400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4623     28.9560,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4624     28.9560,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4625 
   4626   BuildingSurface:Detailed,
   4627     Lobby_Flr_1_Wall_1_South,!- Name
   4628     Wall,                    !- Surface Type
   4629     Mass Non-res Ext Wall,   !- Construction Name
   4630     Lobby_Records_Flr_1,     !- Zone Name
   4631     Outdoors,                !- Outside Boundary Condition
   4632     ,                        !- Outside Boundary Condition Object
   4633     SunExposed,              !- Sun Exposure
   4634     WindExposed,             !- Wind Exposure
   4635     AutoCalculate,           !- View Factor to Ground
   4636     4,                       !- Number of Vertices
   4637     0.0000,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4638     0.0000,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4639     6.0960,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4640     6.0960,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4641 
   4642   BuildingSurface:Detailed,
   4643     Lobby_Flr_1_Wall_1_West, !- Name
   4644     Wall,                    !- Surface Type
   4645     Mass Non-res Ext Wall,   !- Construction Name
   4646     Lobby_Records_Flr_1,     !- Zone Name
   4647     Outdoors,                !- Outside Boundary Condition
   4648     ,                        !- Outside Boundary Condition Object
   4649     SunExposed,              !- Sun Exposure
   4650     WindExposed,             !- Wind Exposure
   4651     AutoCalculate,           !- View Factor to Ground
   4652     4,                       !- Number of Vertices
   4653     0.0000,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4654     0.0000,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4655     0.0000,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4656     0.0000,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4657 
   4658   BuildingSurface:Detailed,
   4659     Lobby_Flr_1_Wall_2_East, !- Name
   4660     Wall,                    !- Surface Type
   4661     int-walls,               !- Construction Name
   4662     Lobby_Records_Flr_1,     !- Zone Name
   4663     Surface,                 !- Outside Boundary Condition
   4664     Corridor_Flr_1_Wall_2_West,  !- Outside Boundary Condition Object
   4665     NoSun,                   !- Sun Exposure
   4666     NoWind,                  !- Wind Exposure
   4667     AutoCalculate,           !- View Factor to Ground
   4668     4,                       !- Number of Vertices
   4669     28.9560,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4670     28.9560,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4671     28.9560,15.2400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4672     28.9560,15.2400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4673 
   4674   BuildingSurface:Detailed,
   4675     Lobby_Flr_1_Wall_2_South,!- Name
   4676     Wall,                    !- Surface Type
   4677     Mass Non-res Ext Wall,   !- Construction Name
   4678     Lobby_Records_Flr_1,     !- Zone Name
   4679     Outdoors,                !- Outside Boundary Condition
   4680     ,                        !- Outside Boundary Condition Object
   4681     SunExposed,              !- Sun Exposure
   4682     WindExposed,             !- Wind Exposure
   4683     AutoCalculate,           !- View Factor to Ground
   4684     4,                       !- Number of Vertices
   4685     21.3415,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4686     21.3415,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4687     28.9560,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4688     28.9560,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4689 
   4690   BuildingSurface:Detailed,
   4691     Lobby_Flr_1_Wall_3_East, !- Name
   4692     Wall,                    !- Surface Type
   4693     int-walls,               !- Construction Name
   4694     Lobby_Records_Flr_1,     !- Zone Name
   4695     Surface,                 !- Outside Boundary Condition
   4696     Lobby_Flr_1_Wall_3_East, !- Outside Boundary Condition Object
   4697     NoSun,                   !- Sun Exposure
   4698     NoWind,                  !- Wind Exposure
   4699     AutoCalculate,           !- View Factor to Ground
   4700     4,                       !- Number of Vertices
   4701     6.0960,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4702     6.0960,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4703     6.0960,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4704     6.0960,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4705 
   4706   BuildingSurface:Detailed,
   4707     Lobby_Flr_1_Wall_3_South,!- Name
   4708     Wall,                    !- Surface Type
   4709     int-walls,               !- Construction Name
   4710     Lobby_Records_Flr_1,     !- Zone Name
   4711     Surface,                 !- Outside Boundary Condition
   4712     Lobby_Flr_1_Wall_3_South,!- Outside Boundary Condition Object
   4713     NoSun,                   !- Sun Exposure
   4714     NoWind,                  !- Wind Exposure
   4715     AutoCalculate,           !- View Factor to Ground
   4716     4,                       !- Number of Vertices
   4717     6.0960,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4718     6.0960,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4719     21.3415,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4720     21.3415,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4721 
   4722   BuildingSurface:Detailed,
   4723     Lobby_Flr_1_Wall_3_West, !- Name
   4724     Wall,                    !- Surface Type
   4725     int-walls,               !- Construction Name
   4726     Lobby_Records_Flr_1,     !- Zone Name
   4727     Surface,                 !- Outside Boundary Condition
   4728     Lobby_Flr_1_Wall_3_West, !- Outside Boundary Condition Object
   4729     NoSun,                   !- Sun Exposure
   4730     NoWind,                  !- Wind Exposure
   4731     AutoCalculate,           !- View Factor to Ground
   4732     4,                       !- Number of Vertices
   4733     21.3415,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4734     21.3415,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4735     21.3415,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4736     21.3415,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4737 
   4738   BuildingSurface:Detailed,
   4739     Lobby_Flr_1_Wall_North,  !- Name
   4740     Wall,                    !- Surface Type
   4741     Mass Non-res Ext Wall,   !- Construction Name
   4742     Lobby_Records_Flr_1,     !- Zone Name
   4743     Outdoors,                !- Outside Boundary Condition
   4744     ,                        !- Outside Boundary Condition Object
   4745     SunExposed,              !- Sun Exposure
   4746     WindExposed,             !- Wind Exposure
   4747     AutoCalculate,           !- View Factor to Ground
   4748     4,                       !- Number of Vertices
   4749     28.9560,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   4750     28.9560,53.3400,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   4751     0.0000,53.3400,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   4752     0.0000,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   4753 
   4754   BuildingSurface:Detailed,
   4755     NurseSat_Flr_5_Ceiling,  !- Name
   4756     Roof,                    !- Surface Type
   4757     IEAD Non-res Roof,       !- Construction Name
   4758     NurseStn_Lobby_Flr_5,    !- Zone Name
   4759     Outdoors,                !- Outside Boundary Condition
   4760     ,                        !- Outside Boundary Condition Object
   4761     SunExposed,              !- Sun Exposure
   4762     WindExposed,             !- Wind Exposure
   4763     AutoCalculate,           !- View Factor to Ground
   4764     4,                       !- Number of Vertices
   4765     15.2400,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4766     39.6240,0.0000,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   4767     39.6240,42.6720,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   4768     15.2400,42.6720,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4769 
   4770   BuildingSurface:Detailed,
   4771     NurseSat_Flr_5_Floor,    !- Name
   4772     Floor,                   !- Surface Type
   4773     INT-FLOOR-TOPSIDE,       !- Construction Name
   4774     NurseStn_Lobby_Flr_5,    !- Zone Name
   4775     Surface,                 !- Outside Boundary Condition
   4776     NurseSat_Flr_5_Floor,    !- Outside Boundary Condition Object
   4777     NoSun,                   !- Sun Exposure
   4778     NoWind,                  !- Wind Exposure
   4779     AutoCalculate,           !- View Factor to Ground
   4780     4,                       !- Number of Vertices
   4781     15.2400,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   4782     15.2400,42.6720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4783     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4784     39.6240,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   4785 
   4786   BuildingSurface:Detailed,
   4787     NurseSat_Flr_5_Wall_1_East,  !- Name
   4788     Wall,                    !- Surface Type
   4789     int-walls,               !- Construction Name
   4790     NurseStn_Lobby_Flr_5,    !- Zone Name
   4791     Surface,                 !- Outside Boundary Condition
   4792     Dining_Flr_5_Wall_West,  !- Outside Boundary Condition Object
   4793     NoSun,                   !- Sun Exposure
   4794     NoWind,                  !- Wind Exposure
   4795     AutoCalculate,           !- View Factor to Ground
   4796     4,                       !- Number of Vertices
   4797     39.6240,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4798     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4799     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4800     39.6240,22.8600,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4801 
   4802   BuildingSurface:Detailed,
   4803     NurseSat_Flr_5_Wall_2_East,  !- Name
   4804     Wall,                    !- Surface Type
   4805     int-walls,               !- Construction Name
   4806     NurseStn_Lobby_Flr_5,    !- Zone Name
   4807     Surface,                 !- Outside Boundary Condition
   4808     Kitchen_Flr_5_Wall_1_West,  !- Outside Boundary Condition Object
   4809     NoSun,                   !- Sun Exposure
   4810     NoWind,                  !- Wind Exposure
   4811     AutoCalculate,           !- View Factor to Ground
   4812     4,                       !- Number of Vertices
   4813     39.6240,22.8600,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4814     39.6240,22.8600,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4815     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4816     39.6240,42.6720,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4817 
   4818   BuildingSurface:Detailed,
   4819     NurseSat_Flr_5_Wall_North,  !- Name
   4820     Wall,                    !- Surface Type
   4821     AIR-WALL,                !- Construction Name
   4822     NurseStn_Lobby_Flr_5,    !- Zone Name
   4823     Surface,                 !- Outside Boundary Condition
   4824     Corridor_Flr_5_Wall_1_South,  !- Outside Boundary Condition Object
   4825     NoSun,                   !- Sun Exposure
   4826     NoWind,                  !- Wind Exposure
   4827     AutoCalculate,           !- View Factor to Ground
   4828     4,                       !- Number of Vertices
   4829     39.6240,42.6720,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4830     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4831     15.2400,42.6720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4832     15.2400,42.6720,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4833 
   4834   BuildingSurface:Detailed,
   4835     NurseSat_Flr_5_Wall_South,  !- Name
   4836     Wall,                    !- Surface Type
   4837     Mass Non-res Ext Wall,   !- Construction Name
   4838     NurseStn_Lobby_Flr_5,    !- Zone Name
   4839     Outdoors,                !- Outside Boundary Condition
   4840     ,                        !- Outside Boundary Condition Object
   4841     SunExposed,              !- Sun Exposure
   4842     WindExposed,             !- Wind Exposure
   4843     AutoCalculate,           !- View Factor to Ground
   4844     4,                       !- Number of Vertices
   4845     15.2400,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4846     15.2400,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4847     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4848     39.6240,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4849 
   4850   BuildingSurface:Detailed,
   4851     NurseSat_Flr_5_Wall_West,!- Name
   4852     Wall,                    !- Surface Type
   4853     int-walls,               !- Construction Name
   4854     NurseStn_Lobby_Flr_5,    !- Zone Name
   4855     Surface,                 !- Outside Boundary Condition
   4856     Corridor_Flr_5_Wall_1_East,  !- Outside Boundary Condition Object
   4857     NoSun,                   !- Sun Exposure
   4858     NoWind,                  !- Wind Exposure
   4859     AutoCalculate,           !- View Factor to Ground
   4860     4,                       !- Number of Vertices
   4861     15.2400,42.6720,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   4862     15.2400,42.6720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   4863     15.2400,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   4864     15.2400,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   4865 
   4866   BuildingSurface:Detailed,
   4867     NurseSat_Lobby_Flr_3_Ceiling,  !- Name
   4868     Ceiling,                 !- Surface Type
   4869     INT-FLOOR-UNDERSIDE,     !- Construction Name
   4870     NurseStn_Lobby_Flr_3,    !- Zone Name
   4871     Surface,                 !- Outside Boundary Condition
   4872     NurseSat_Lobby_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   4873     NoSun,                   !- Sun Exposure
   4874     NoWind,                  !- Wind Exposure
   4875     AutoCalculate,           !- View Factor to Ground
   4876     10,                      !- Number of Vertices
   4877     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4878     9.1440,33.5280,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   4879     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   4880     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   4881     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   4882     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 6 {m}
   4883     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 7 {m}
   4884     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 8 {m}
   4885     39.6240,19.8120,12.8049,  !- X,Y,Z ==> Vertex 9 {m}
   4886     39.6240,42.6720,12.8049;  !- X,Y,Z ==> Vertex 10 {m}
   4887 
   4888   BuildingSurface:Detailed,
   4889     NurseSat_Lobby_Flr_3_Floor,  !- Name
   4890     Floor,                   !- Surface Type
   4891     INT-FLOOR-TOPSIDE,       !- Construction Name
   4892     NurseStn_Lobby_Flr_3,    !- Zone Name
   4893     Surface,                 !- Outside Boundary Condition
   4894     NurseSat_Lobby_Flr_3_Floor,  !- Outside Boundary Condition Object
   4895     NoSun,                   !- Sun Exposure
   4896     NoWind,                  !- Wind Exposure
   4897     AutoCalculate,           !- View Factor to Ground
   4898     10,                      !- Number of Vertices
   4899     9.1440,42.6720,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   4900     39.6240,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4901     39.6240,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4902     60.9600,19.8120,8.5366,  !- X,Y,Z ==> Vertex 4 {m}
   4903     60.9600,10.6680,8.5366,  !- X,Y,Z ==> Vertex 5 {m}
   4904     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 6 {m}
   4905     28.9560,19.8120,8.5366,  !- X,Y,Z ==> Vertex 7 {m}
   4906     15.2400,19.8120,8.5366,  !- X,Y,Z ==> Vertex 8 {m}
   4907     15.2400,33.5280,8.5366,  !- X,Y,Z ==> Vertex 9 {m}
   4908     9.1440,33.5280,8.5366;  !- X,Y,Z ==> Vertex 10 {m}
   4909 
   4910   BuildingSurface:Detailed,
   4911     NurseSat_Lobby_Flr_3_Wall_1_East,  !- Name
   4912     Wall,                    !- Surface Type
   4913     int-walls,               !- Construction Name
   4914     NurseStn_Lobby_Flr_3,    !- Zone Name
   4915     Surface,                 !- Outside Boundary Condition
   4916     PhysTherapy_Flr_3_Wall_West,  !- Outside Boundary Condition Object
   4917     NoSun,                   !- Sun Exposure
   4918     NoWind,                  !- Wind Exposure
   4919     AutoCalculate,           !- View Factor to Ground
   4920     4,                       !- Number of Vertices
   4921     39.6240,19.8120,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4922     39.6240,19.8120,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4923     39.6240,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4924     39.6240,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4925 
   4926   BuildingSurface:Detailed,
   4927     NurseSat_Lobby_Flr_3_Wall_1_North,  !- Name
   4928     Wall,                    !- Surface Type
   4929     int-walls,               !- Construction Name
   4930     NurseStn_Lobby_Flr_3,    !- Zone Name
   4931     Surface,                 !- Outside Boundary Condition
   4932     PhysTherapy_Flr_3_Wall_South,  !- Outside Boundary Condition Object
   4933     NoSun,                   !- Sun Exposure
   4934     NoWind,                  !- Wind Exposure
   4935     AutoCalculate,           !- View Factor to Ground
   4936     4,                       !- Number of Vertices
   4937     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4938     60.9600,19.8120,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4939     39.6240,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4940     39.6240,19.8120,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4941 
   4942   BuildingSurface:Detailed,
   4943     NurseSat_Lobby_Flr_3_Wall_1_South,  !- Name
   4944     Wall,                    !- Surface Type
   4945     AIR-WALL,                !- Construction Name
   4946     NurseStn_Lobby_Flr_3,    !- Zone Name
   4947     Surface,                 !- Outside Boundary Condition
   4948     Corridor_SE_Flr_3_Wall_1_North,  !- Outside Boundary Condition Object
   4949     NoSun,                   !- Sun Exposure
   4950     NoWind,                  !- Wind Exposure
   4951     AutoCalculate,           !- View Factor to Ground
   4952     4,                       !- Number of Vertices
   4953     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4954     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4955     60.9600,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4956     60.9600,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4957 
   4958   BuildingSurface:Detailed,
   4959     NurseSat_Lobby_Flr_3_Wall_1_West,  !- Name
   4960     Wall,                    !- Surface Type
   4961     AIR-WALL,                !- Construction Name
   4962     NurseStn_Lobby_Flr_3,    !- Zone Name
   4963     Surface,                 !- Outside Boundary Condition
   4964     Corridor_NW_Flr_3_Wall_1_East,  !- Outside Boundary Condition Object
   4965     NoSun,                   !- Sun Exposure
   4966     NoWind,                  !- Wind Exposure
   4967     AutoCalculate,           !- View Factor to Ground
   4968     4,                       !- Number of Vertices
   4969     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4970     9.1440,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4971     9.1440,33.5280,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4972     9.1440,33.5280,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4973 
   4974   BuildingSurface:Detailed,
   4975     NurseSat_Lobby_Flr_3_Wall_2_East,  !- Name
   4976     Wall,                    !- Surface Type
   4977     AIR-WALL,                !- Construction Name
   4978     NurseStn_Lobby_Flr_3,    !- Zone Name
   4979     Surface,                 !- Outside Boundary Condition
   4980     Corridor_SE_Flr_3_Wall_2_West,  !- Outside Boundary Condition Object
   4981     NoSun,                   !- Sun Exposure
   4982     NoWind,                  !- Wind Exposure
   4983     AutoCalculate,           !- View Factor to Ground
   4984     4,                       !- Number of Vertices
   4985     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   4986     60.9600,10.6680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   4987     60.9600,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   4988     60.9600,19.8120,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   4989 
   4990   BuildingSurface:Detailed,
   4991     NurseSat_Lobby_Flr_3_Wall_2_North,  !- Name
   4992     Wall,                    !- Surface Type
   4993     AIR-WALL,                !- Construction Name
   4994     NurseStn_Lobby_Flr_3,    !- Zone Name
   4995     Surface,                 !- Outside Boundary Condition
   4996     Corridor_NW_Flr_3_Wall_3_South,  !- Outside Boundary Condition Object
   4997     NoSun,                   !- Sun Exposure
   4998     NoWind,                  !- Wind Exposure
   4999     AutoCalculate,           !- View Factor to Ground
   5000     4,                       !- Number of Vertices
   5001     39.6240,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   5002     39.6240,42.6720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5003     9.1440,42.6720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5004     9.1440,42.6720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   5005 
   5006   BuildingSurface:Detailed,
   5007     NurseSat_Lobby_Flr_3_Wall_2_South,  !- Name
   5008     Wall,                    !- Surface Type
   5009     int-walls,               !- Construction Name
   5010     NurseStn_Lobby_Flr_3,    !- Zone Name
   5011     Surface,                 !- Outside Boundary Condition
   5012     Lab_Flr_3_Wall_1_North,  !- Outside Boundary Condition Object
   5013     NoSun,                   !- Sun Exposure
   5014     NoWind,                  !- Wind Exposure
   5015     AutoCalculate,           !- View Factor to Ground
   5016     4,                       !- Number of Vertices
   5017     9.1440,33.5280,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   5018     9.1440,33.5280,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5019     15.2400,33.5280,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5020     15.2400,33.5280,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   5021 
   5022   BuildingSurface:Detailed,
   5023     NurseSat_Lobby_Flr_3_Wall_2_West,  !- Name
   5024     Wall,                    !- Surface Type
   5025     int-walls,               !- Construction Name
   5026     NurseStn_Lobby_Flr_3,    !- Zone Name
   5027     Surface,                 !- Outside Boundary Condition
   5028     Lab_Flr_3_Wall_1_East,   !- Outside Boundary Condition Object
   5029     NoSun,                   !- Sun Exposure
   5030     NoWind,                  !- Wind Exposure
   5031     AutoCalculate,           !- View Factor to Ground
   5032     4,                       !- Number of Vertices
   5033     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   5034     15.2400,33.5280,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5035     15.2400,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5036     15.2400,19.8120,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   5037 
   5038   BuildingSurface:Detailed,
   5039     NurseSat_Lobby_Flr_3_Wall_3_South,  !- Name
   5040     Wall,                    !- Surface Type
   5041     int-walls,               !- Construction Name
   5042     NurseStn_Lobby_Flr_3,    !- Zone Name
   5043     Surface,                 !- Outside Boundary Condition
   5044     Lab_Flr_3_Wall_2_North,  !- Outside Boundary Condition Object
   5045     NoSun,                   !- Sun Exposure
   5046     NoWind,                  !- Wind Exposure
   5047     AutoCalculate,           !- View Factor to Ground
   5048     4,                       !- Number of Vertices
   5049     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   5050     15.2400,19.8120,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5051     28.9560,19.8120,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5052     28.9560,19.8120,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   5053 
   5054   BuildingSurface:Detailed,
   5055     NurseSat_Lobby_Flr_3_Wall_3_West,  !- Name
   5056     Wall,                    !- Surface Type
   5057     int-walls,               !- Construction Name
   5058     NurseStn_Lobby_Flr_3,    !- Zone Name
   5059     Surface,                 !- Outside Boundary Condition
   5060     Lab_Flr_3_Wall_2_East,   !- Outside Boundary Condition Object
   5061     NoSun,                   !- Sun Exposure
   5062     NoWind,                  !- Wind Exposure
   5063     AutoCalculate,           !- View Factor to Ground
   5064     4,                       !- Number of Vertices
   5065     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   5066     28.9560,19.8120,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5067     28.9560,10.6680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5068     28.9560,10.6680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   5069 
   5070   BuildingSurface:Detailed,
   5071     NurseSat_Lobby_Flr_4_Ceiling,  !- Name
   5072     Ceiling,                 !- Surface Type
   5073     INT-FLOOR-UNDERSIDE,     !- Construction Name
   5074     NurseStn_Lobby_Flr_4,    !- Zone Name
   5075     Surface,                 !- Outside Boundary Condition
   5076     NurseSat_Lobby_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   5077     NoSun,                   !- Sun Exposure
   5078     NoWind,                  !- Wind Exposure
   5079     AutoCalculate,           !- View Factor to Ground
   5080     10,                      !- Number of Vertices
   5081     9.1440,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5082     9.1440,33.5280,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   5083     15.2400,33.5280,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   5084     15.2400,19.8120,17.0732,  !- X,Y,Z ==> Vertex 4 {m}
   5085     28.9560,19.8120,17.0732,  !- X,Y,Z ==> Vertex 5 {m}
   5086     28.9560,10.6680,17.0732,  !- X,Y,Z ==> Vertex 6 {m}
   5087     60.9600,10.6680,17.0732,  !- X,Y,Z ==> Vertex 7 {m}
   5088     60.9600,19.8120,17.0732,  !- X,Y,Z ==> Vertex 8 {m}
   5089     39.6240,19.8120,17.0732,  !- X,Y,Z ==> Vertex 9 {m}
   5090     39.6240,42.6720,17.0732;  !- X,Y,Z ==> Vertex 10 {m}
   5091 
   5092   BuildingSurface:Detailed,
   5093     NurseSat_Lobby_Flr_4_Floor,  !- Name
   5094     Floor,                   !- Surface Type
   5095     INT-FLOOR-TOPSIDE,       !- Construction Name
   5096     NurseStn_Lobby_Flr_4,    !- Zone Name
   5097     Surface,                 !- Outside Boundary Condition
   5098     NurseSat_Lobby_Flr_4_Floor,  !- Outside Boundary Condition Object
   5099     NoSun,                   !- Sun Exposure
   5100     NoWind,                  !- Wind Exposure
   5101     AutoCalculate,           !- View Factor to Ground
   5102     10,                      !- Number of Vertices
   5103     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   5104     39.6240,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5105     39.6240,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5106     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 4 {m}
   5107     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 5 {m}
   5108     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 6 {m}
   5109     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 7 {m}
   5110     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 8 {m}
   5111     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 9 {m}
   5112     9.1440,33.5280,12.8049;  !- X,Y,Z ==> Vertex 10 {m}
   5113 
   5114   BuildingSurface:Detailed,
   5115     NurseSat_Lobby_Flr_4_Wall_1_East,  !- Name
   5116     Wall,                    !- Surface Type
   5117     int-walls,               !- Construction Name
   5118     NurseStn_Lobby_Flr_4,    !- Zone Name
   5119     Surface,                 !- Outside Boundary Condition
   5120     Radiology_Flr_4_Wall_West,  !- Outside Boundary Condition Object
   5121     NoSun,                   !- Sun Exposure
   5122     NoWind,                  !- Wind Exposure
   5123     AutoCalculate,           !- View Factor to Ground
   5124     4,                       !- Number of Vertices
   5125     39.6240,19.8120,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5126     39.6240,19.8120,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5127     39.6240,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5128     39.6240,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5129 
   5130   BuildingSurface:Detailed,
   5131     NurseSat_Lobby_Flr_4_Wall_1_North,  !- Name
   5132     Wall,                    !- Surface Type
   5133     int-walls,               !- Construction Name
   5134     NurseStn_Lobby_Flr_4,    !- Zone Name
   5135     Surface,                 !- Outside Boundary Condition
   5136     Radiology_Flr_4_Wall_South,  !- Outside Boundary Condition Object
   5137     NoSun,                   !- Sun Exposure
   5138     NoWind,                  !- Wind Exposure
   5139     AutoCalculate,           !- View Factor to Ground
   5140     4,                       !- Number of Vertices
   5141     60.9600,19.8120,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5142     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5143     39.6240,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5144     39.6240,19.8120,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5145 
   5146   BuildingSurface:Detailed,
   5147     NurseSat_Lobby_Flr_4_Wall_1_South,  !- Name
   5148     Wall,                    !- Surface Type
   5149     AIR-WALL,                !- Construction Name
   5150     NurseStn_Lobby_Flr_4,    !- Zone Name
   5151     Surface,                 !- Outside Boundary Condition
   5152     Corridor_SE_Flr_4_Wall_1_North,  !- Outside Boundary Condition Object
   5153     NoSun,                   !- Sun Exposure
   5154     NoWind,                  !- Wind Exposure
   5155     AutoCalculate,           !- View Factor to Ground
   5156     4,                       !- Number of Vertices
   5157     28.9560,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5158     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5159     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5160     60.9600,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5161 
   5162   BuildingSurface:Detailed,
   5163     NurseSat_Lobby_Flr_4_Wall_1_West,  !- Name
   5164     Wall,                    !- Surface Type
   5165     AIR-WALL,                !- Construction Name
   5166     NurseStn_Lobby_Flr_4,    !- Zone Name
   5167     Surface,                 !- Outside Boundary Condition
   5168     Corridor_NW_Flr_4_Wall_1_East,  !- Outside Boundary Condition Object
   5169     NoSun,                   !- Sun Exposure
   5170     NoWind,                  !- Wind Exposure
   5171     AutoCalculate,           !- View Factor to Ground
   5172     4,                       !- Number of Vertices
   5173     9.1440,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5174     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5175     9.1440,33.5280,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5176     9.1440,33.5280,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5177 
   5178   BuildingSurface:Detailed,
   5179     NurseSat_Lobby_Flr_4_Wall_2_East,  !- Name
   5180     Wall,                    !- Surface Type
   5181     AIR-WALL,                !- Construction Name
   5182     NurseStn_Lobby_Flr_4,    !- Zone Name
   5183     Surface,                 !- Outside Boundary Condition
   5184     Corridor_SE_Flr_4_Wall_2_West,  !- Outside Boundary Condition Object
   5185     NoSun,                   !- Sun Exposure
   5186     NoWind,                  !- Wind Exposure
   5187     AutoCalculate,           !- View Factor to Ground
   5188     4,                       !- Number of Vertices
   5189     60.9600,10.6680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5190     60.9600,10.6680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5191     60.9600,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5192     60.9600,19.8120,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5193 
   5194   BuildingSurface:Detailed,
   5195     NurseSat_Lobby_Flr_4_Wall_2_North,  !- Name
   5196     Wall,                    !- Surface Type
   5197     AIR-WALL,                !- Construction Name
   5198     NurseStn_Lobby_Flr_4,    !- Zone Name
   5199     Surface,                 !- Outside Boundary Condition
   5200     Corridor_NW_Flr_4_Wall_3_South,  !- Outside Boundary Condition Object
   5201     NoSun,                   !- Sun Exposure
   5202     NoWind,                  !- Wind Exposure
   5203     AutoCalculate,           !- View Factor to Ground
   5204     4,                       !- Number of Vertices
   5205     39.6240,42.6720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5206     39.6240,42.6720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5207     9.1440,42.6720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5208     9.1440,42.6720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5209 
   5210   BuildingSurface:Detailed,
   5211     NurseSat_Lobby_Flr_4_Wall_2_South,  !- Name
   5212     Wall,                    !- Surface Type
   5213     int-walls,               !- Construction Name
   5214     NurseStn_Lobby_Flr_4,    !- Zone Name
   5215     Surface,                 !- Outside Boundary Condition
   5216     Lab_Flr_4_Wall_1_North,  !- Outside Boundary Condition Object
   5217     NoSun,                   !- Sun Exposure
   5218     NoWind,                  !- Wind Exposure
   5219     AutoCalculate,           !- View Factor to Ground
   5220     4,                       !- Number of Vertices
   5221     9.1440,33.5280,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5222     9.1440,33.5280,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5223     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5224     15.2400,33.5280,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5225 
   5226   BuildingSurface:Detailed,
   5227     NurseSat_Lobby_Flr_4_Wall_2_West,  !- Name
   5228     Wall,                    !- Surface Type
   5229     int-walls,               !- Construction Name
   5230     NurseStn_Lobby_Flr_4,    !- Zone Name
   5231     Surface,                 !- Outside Boundary Condition
   5232     Lab_Flr_4_Wall_1_East,   !- Outside Boundary Condition Object
   5233     NoSun,                   !- Sun Exposure
   5234     NoWind,                  !- Wind Exposure
   5235     AutoCalculate,           !- View Factor to Ground
   5236     4,                       !- Number of Vertices
   5237     15.2400,33.5280,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5238     15.2400,33.5280,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5239     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5240     15.2400,19.8120,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5241 
   5242   BuildingSurface:Detailed,
   5243     NurseSat_Lobby_Flr_4_Wall_3_South,  !- Name
   5244     Wall,                    !- Surface Type
   5245     int-walls,               !- Construction Name
   5246     NurseStn_Lobby_Flr_4,    !- Zone Name
   5247     Surface,                 !- Outside Boundary Condition
   5248     Lab_Flr_4_Wall_2_North,  !- Outside Boundary Condition Object
   5249     NoSun,                   !- Sun Exposure
   5250     NoWind,                  !- Wind Exposure
   5251     AutoCalculate,           !- View Factor to Ground
   5252     4,                       !- Number of Vertices
   5253     15.2400,19.8120,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5254     15.2400,19.8120,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5255     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5256     28.9560,19.8120,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5257 
   5258   BuildingSurface:Detailed,
   5259     NurseSat_Lobby_Flr_4_Wall_3_West,  !- Name
   5260     Wall,                    !- Surface Type
   5261     int-walls,               !- Construction Name
   5262     NurseStn_Lobby_Flr_4,    !- Zone Name
   5263     Surface,                 !- Outside Boundary Condition
   5264     Lab_Flr_4_Wall_2_East,   !- Outside Boundary Condition Object
   5265     NoSun,                   !- Sun Exposure
   5266     NoWind,                  !- Wind Exposure
   5267     AutoCalculate,           !- View Factor to Ground
   5268     4,                       !- Number of Vertices
   5269     28.9560,19.8120,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5270     28.9560,19.8120,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   5271     28.9560,10.6680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   5272     28.9560,10.6680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5273 
   5274   BuildingSurface:Detailed,
   5275     OR1_Flr_2_Ceiling,       !- Name
   5276     Ceiling,                 !- Surface Type
   5277     INT-FLOOR-UNDERSIDE,     !- Construction Name
   5278     OR1_Flr_2,               !- Zone Name
   5279     Surface,                 !- Outside Boundary Condition
   5280     OR1_Flr_2_Ceiling,       !- Outside Boundary Condition Object
   5281     NoSun,                   !- Sun Exposure
   5282     NoWind,                  !- Wind Exposure
   5283     AutoCalculate,           !- View Factor to Ground
   5284     4,                       !- Number of Vertices
   5285     60.9600,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5286     60.9600,47.2440,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5287     70.1040,47.2440,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5288     70.1040,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5289 
   5290   BuildingSurface:Detailed,
   5291     OR1_Flr_2_Floor,         !- Name
   5292     Floor,                   !- Surface Type
   5293     INT-FLOOR-TOPSIDE,       !- Construction Name
   5294     OR1_Flr_2,               !- Zone Name
   5295     Surface,                 !- Outside Boundary Condition
   5296     OR1_Flr_2_Floor,         !- Outside Boundary Condition Object
   5297     NoSun,                   !- Sun Exposure
   5298     NoWind,                  !- Wind Exposure
   5299     AutoCalculate,           !- View Factor to Ground
   5300     4,                       !- Number of Vertices
   5301     70.1040,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5302     70.1040,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5303     60.9600,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5304     60.9600,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   5305 
   5306   BuildingSurface:Detailed,
   5307     OR1_Flr_2_Wall_East,     !- Name
   5308     Wall,                    !- Surface Type
   5309     Mass Non-res Ext Wall,   !- Construction Name
   5310     OR1_Flr_2,               !- Zone Name
   5311     Outdoors,                !- Outside Boundary Condition
   5312     ,                        !- Outside Boundary Condition Object
   5313     SunExposed,              !- Sun Exposure
   5314     WindExposed,             !- Wind Exposure
   5315     AutoCalculate,           !- View Factor to Ground
   5316     4,                       !- Number of Vertices
   5317     70.1040,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5318     70.1040,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5319     70.1040,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5320     70.1040,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5321 
   5322   BuildingSurface:Detailed,
   5323     OR1_Flr_2_Wall_North,    !- Name
   5324     Wall,                    !- Surface Type
   5325     Mass Non-res Ext Wall,   !- Construction Name
   5326     OR1_Flr_2,               !- Zone Name
   5327     Outdoors,                !- Outside Boundary Condition
   5328     ,                        !- Outside Boundary Condition Object
   5329     SunExposed,              !- Sun Exposure
   5330     WindExposed,             !- Wind Exposure
   5331     AutoCalculate,           !- View Factor to Ground
   5332     4,                       !- Number of Vertices
   5333     70.1040,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5334     70.1040,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5335     60.9600,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5336     60.9600,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5337 
   5338   BuildingSurface:Detailed,
   5339     OR1_Flr_2_Wall_South,    !- Name
   5340     Wall,                    !- Surface Type
   5341     int-walls,               !- Construction Name
   5342     OR1_Flr_2,               !- Zone Name
   5343     Surface,                 !- Outside Boundary Condition
   5344     OR1_Flr_2_Wall_South,    !- Outside Boundary Condition Object
   5345     NoSun,                   !- Sun Exposure
   5346     NoWind,                  !- Wind Exposure
   5347     AutoCalculate,           !- View Factor to Ground
   5348     4,                       !- Number of Vertices
   5349     60.9600,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5350     60.9600,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5351     70.1040,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5352     70.1040,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5353 
   5354   BuildingSurface:Detailed,
   5355     OR1_Flr_2_Wall_West,     !- Name
   5356     Wall,                    !- Surface Type
   5357     int-walls,               !- Construction Name
   5358     OR1_Flr_2,               !- Zone Name
   5359     Surface,                 !- Outside Boundary Condition
   5360     OR1_Flr_2_Wall_West,     !- Outside Boundary Condition Object
   5361     NoSun,                   !- Sun Exposure
   5362     NoWind,                  !- Wind Exposure
   5363     AutoCalculate,           !- View Factor to Ground
   5364     4,                       !- Number of Vertices
   5365     60.9600,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5366     60.9600,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5367     60.9600,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5368     60.9600,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5369 
   5370   BuildingSurface:Detailed,
   5371     OR2_Mult5_Flr_2_Ceiling, !- Name
   5372     Ceiling,                 !- Surface Type
   5373     INT-FLOOR-UNDERSIDE,     !- Construction Name
   5374     OR2_Mult5_Flr_2,         !- Zone Name
   5375     Surface,                 !- Outside Boundary Condition
   5376     OR2_Mult5_Flr_2_Ceiling, !- Outside Boundary Condition Object
   5377     NoSun,                   !- Sun Exposure
   5378     NoWind,                  !- Wind Exposure
   5379     AutoCalculate,           !- View Factor to Ground
   5380     4,                       !- Number of Vertices
   5381     60.9600,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5382     60.9600,41.1480,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5383     70.1040,41.1480,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5384     70.1040,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5385 
   5386   BuildingSurface:Detailed,
   5387     OR2_Mult5_Flr_2_Floor,   !- Name
   5388     Floor,                   !- Surface Type
   5389     INT-FLOOR-TOPSIDE,       !- Construction Name
   5390     OR2_Mult5_Flr_2,         !- Zone Name
   5391     Surface,                 !- Outside Boundary Condition
   5392     OR2_Mult5_Flr_2_Floor,   !- Outside Boundary Condition Object
   5393     NoSun,                   !- Sun Exposure
   5394     NoWind,                  !- Wind Exposure
   5395     AutoCalculate,           !- View Factor to Ground
   5396     4,                       !- Number of Vertices
   5397     70.1040,47.2440,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5398     70.1040,41.1480,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5399     60.9600,41.1480,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5400     60.9600,47.2440,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   5401 
   5402   BuildingSurface:Detailed,
   5403     OR2_Mult5_Flr_2_Wall_East,  !- Name
   5404     Wall,                    !- Surface Type
   5405     Mass Non-res Ext Wall,   !- Construction Name
   5406     OR2_Mult5_Flr_2,         !- Zone Name
   5407     Outdoors,                !- Outside Boundary Condition
   5408     ,                        !- Outside Boundary Condition Object
   5409     SunExposed,              !- Sun Exposure
   5410     WindExposed,             !- Wind Exposure
   5411     AutoCalculate,           !- View Factor to Ground
   5412     4,                       !- Number of Vertices
   5413     70.1040,41.1480,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5414     70.1040,41.1480,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5415     70.1040,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5416     70.1040,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5417 
   5418   BuildingSurface:Detailed,
   5419     OR2_Mult5_Flr_2_Wall_North,  !- Name
   5420     Wall,                    !- Surface Type
   5421     int-walls,               !- Construction Name
   5422     OR2_Mult5_Flr_2,         !- Zone Name
   5423     Surface,                 !- Outside Boundary Condition
   5424     OR2_Mult5_Flr_2_Wall_North,  !- Outside Boundary Condition Object
   5425     NoSun,                   !- Sun Exposure
   5426     NoWind,                  !- Wind Exposure
   5427     AutoCalculate,           !- View Factor to Ground
   5428     4,                       !- Number of Vertices
   5429     70.1040,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5430     70.1040,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5431     60.9600,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5432     60.9600,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5433 
   5434   BuildingSurface:Detailed,
   5435     OR2_Mult5_Flr_2_Wall_South,  !- Name
   5436     Wall,                    !- Surface Type
   5437     int-walls,               !- Construction Name
   5438     OR2_Mult5_Flr_2,         !- Zone Name
   5439     Surface,                 !- Outside Boundary Condition
   5440     OR2_Mult5_Flr_2_Wall_South,  !- Outside Boundary Condition Object
   5441     NoSun,                   !- Sun Exposure
   5442     NoWind,                  !- Wind Exposure
   5443     AutoCalculate,           !- View Factor to Ground
   5444     4,                       !- Number of Vertices
   5445     60.9600,41.1480,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5446     60.9600,41.1480,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5447     70.1040,41.1480,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5448     70.1040,41.1480,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5449 
   5450   BuildingSurface:Detailed,
   5451     OR2_Mult5_Flr_2_Wall_West,  !- Name
   5452     Wall,                    !- Surface Type
   5453     int-walls,               !- Construction Name
   5454     OR2_Mult5_Flr_2,         !- Zone Name
   5455     Surface,                 !- Outside Boundary Condition
   5456     OR2_Mult5_Flr_2_Wall_West,  !- Outside Boundary Condition Object
   5457     NoSun,                   !- Sun Exposure
   5458     NoWind,                  !- Wind Exposure
   5459     AutoCalculate,           !- View Factor to Ground
   5460     4,                       !- Number of Vertices
   5461     60.9600,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5462     60.9600,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5463     60.9600,41.1480,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5464     60.9600,41.1480,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5465 
   5466   BuildingSurface:Detailed,
   5467     OR3_Flr_2_Ceiling,       !- Name
   5468     Ceiling,                 !- Surface Type
   5469     INT-FLOOR-UNDERSIDE,     !- Construction Name
   5470     OR3_Flr_2,               !- Zone Name
   5471     Surface,                 !- Outside Boundary Condition
   5472     OR3_Flr_2_Ceiling,       !- Outside Boundary Condition Object
   5473     NoSun,                   !- Sun Exposure
   5474     NoWind,                  !- Wind Exposure
   5475     AutoCalculate,           !- View Factor to Ground
   5476     4,                       !- Number of Vertices
   5477     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5478     39.6240,47.2440,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5479     48.7680,47.2440,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5480     48.7680,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5481 
   5482   BuildingSurface:Detailed,
   5483     OR3_Flr_2_Floor,         !- Name
   5484     Floor,                   !- Surface Type
   5485     INT-FLOOR-TOPSIDE,       !- Construction Name
   5486     OR3_Flr_2,               !- Zone Name
   5487     Surface,                 !- Outside Boundary Condition
   5488     OR3_Flr_2_Floor,         !- Outside Boundary Condition Object
   5489     NoSun,                   !- Sun Exposure
   5490     NoWind,                  !- Wind Exposure
   5491     AutoCalculate,           !- View Factor to Ground
   5492     4,                       !- Number of Vertices
   5493     48.7680,53.3400,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5494     48.7680,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5495     39.6240,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5496     39.6240,53.3400,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   5497 
   5498   BuildingSurface:Detailed,
   5499     OR3_Flr_2_Wall_East,     !- Name
   5500     Wall,                    !- Surface Type
   5501     int-walls,               !- Construction Name
   5502     OR3_Flr_2,               !- Zone Name
   5503     Surface,                 !- Outside Boundary Condition
   5504     OR3_Flr_2_Wall_East,     !- Outside Boundary Condition Object
   5505     NoSun,                   !- Sun Exposure
   5506     NoWind,                  !- Wind Exposure
   5507     AutoCalculate,           !- View Factor to Ground
   5508     4,                       !- Number of Vertices
   5509     48.7680,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5510     48.7680,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5511     48.7680,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5512     48.7680,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5513 
   5514   BuildingSurface:Detailed,
   5515     OR3_Flr_2_Wall_North,    !- Name
   5516     Wall,                    !- Surface Type
   5517     Mass Non-res Ext Wall,   !- Construction Name
   5518     OR3_Flr_2,               !- Zone Name
   5519     Outdoors,                !- Outside Boundary Condition
   5520     ,                        !- Outside Boundary Condition Object
   5521     SunExposed,              !- Sun Exposure
   5522     WindExposed,             !- Wind Exposure
   5523     AutoCalculate,           !- View Factor to Ground
   5524     4,                       !- Number of Vertices
   5525     48.7680,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5526     48.7680,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5527     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5528     39.6240,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5529 
   5530   BuildingSurface:Detailed,
   5531     OR3_Flr_2_Wall_South,    !- Name
   5532     Wall,                    !- Surface Type
   5533     int-walls,               !- Construction Name
   5534     OR3_Flr_2,               !- Zone Name
   5535     Surface,                 !- Outside Boundary Condition
   5536     OR3_Flr_2_Wall_South,    !- Outside Boundary Condition Object
   5537     NoSun,                   !- Sun Exposure
   5538     NoWind,                  !- Wind Exposure
   5539     AutoCalculate,           !- View Factor to Ground
   5540     4,                       !- Number of Vertices
   5541     39.6240,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5542     39.6240,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5543     48.7680,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5544     48.7680,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5545 
   5546   BuildingSurface:Detailed,
   5547     OR3_Flr_2_Wall_West,     !- Name
   5548     Wall,                    !- Surface Type
   5549     int-walls,               !- Construction Name
   5550     OR3_Flr_2,               !- Zone Name
   5551     Surface,                 !- Outside Boundary Condition
   5552     OR3_Flr_2_Wall_West,     !- Outside Boundary Condition Object
   5553     NoSun,                   !- Sun Exposure
   5554     NoWind,                  !- Wind Exposure
   5555     AutoCalculate,           !- View Factor to Ground
   5556     4,                       !- Number of Vertices
   5557     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5558     39.6240,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5559     39.6240,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5560     39.6240,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5561 
   5562   BuildingSurface:Detailed,
   5563     OR4_Flr_2_Ceiling,       !- Name
   5564     Ceiling,                 !- Surface Type
   5565     INT-FLOOR-UNDERSIDE,     !- Construction Name
   5566     OR4_Flr_2,               !- Zone Name
   5567     Surface,                 !- Outside Boundary Condition
   5568     OR4_Flr_2_Ceiling,       !- Outside Boundary Condition Object
   5569     NoSun,                   !- Sun Exposure
   5570     NoWind,                  !- Wind Exposure
   5571     AutoCalculate,           !- View Factor to Ground
   5572     4,                       !- Number of Vertices
   5573     39.6240,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5574     39.6240,22.8600,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5575     48.7680,22.8600,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5576     48.7680,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5577 
   5578   BuildingSurface:Detailed,
   5579     OR4_Flr_2_Floor,         !- Name
   5580     Floor,                   !- Surface Type
   5581     INT-FLOOR-TOPSIDE,       !- Construction Name
   5582     OR4_Flr_2,               !- Zone Name
   5583     Surface,                 !- Outside Boundary Condition
   5584     OR4_Flr_2_Floor,         !- Outside Boundary Condition Object
   5585     NoSun,                   !- Sun Exposure
   5586     NoWind,                  !- Wind Exposure
   5587     AutoCalculate,           !- View Factor to Ground
   5588     4,                       !- Number of Vertices
   5589     48.7680,47.2440,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5590     48.7680,22.8600,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5591     39.6240,22.8600,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5592     39.6240,47.2440,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   5593 
   5594   BuildingSurface:Detailed,
   5595     OR4_Flr_2_Wall_East,     !- Name
   5596     Wall,                    !- Surface Type
   5597     int-walls,               !- Construction Name
   5598     OR4_Flr_2,               !- Zone Name
   5599     Surface,                 !- Outside Boundary Condition
   5600     OR4_Flr_2_Wall_East,     !- Outside Boundary Condition Object
   5601     NoSun,                   !- Sun Exposure
   5602     NoWind,                  !- Wind Exposure
   5603     AutoCalculate,           !- View Factor to Ground
   5604     4,                       !- Number of Vertices
   5605     48.7680,22.8600,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5606     48.7680,22.8600,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5607     48.7680,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5608     48.7680,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5609 
   5610   BuildingSurface:Detailed,
   5611     OR4_Flr_2_Wall_North,    !- Name
   5612     Wall,                    !- Surface Type
   5613     int-walls,               !- Construction Name
   5614     OR4_Flr_2,               !- Zone Name
   5615     Surface,                 !- Outside Boundary Condition
   5616     OR4_Flr_2_Wall_North,    !- Outside Boundary Condition Object
   5617     NoSun,                   !- Sun Exposure
   5618     NoWind,                  !- Wind Exposure
   5619     AutoCalculate,           !- View Factor to Ground
   5620     4,                       !- Number of Vertices
   5621     48.7680,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5622     48.7680,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5623     39.6240,47.2440,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5624     39.6240,47.2440,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5625 
   5626   BuildingSurface:Detailed,
   5627     OR4_Flr_2_Wall_South,    !- Name
   5628     Wall,                    !- Surface Type
   5629     int-walls,               !- Construction Name
   5630     OR4_Flr_2,               !- Zone Name
   5631     Surface,                 !- Outside Boundary Condition
   5632     OR4_Flr_2_Wall_South,    !- Outside Boundary Condition Object
   5633     NoSun,                   !- Sun Exposure
   5634     NoWind,                  !- Wind Exposure
   5635     AutoCalculate,           !- View Factor to Ground
   5636     4,                       !- Number of Vertices
   5637     39.6240,22.8600,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5638     39.6240,22.8600,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5639     48.7680,22.8600,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5640     48.7680,22.8600,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5641 
   5642   BuildingSurface:Detailed,
   5643     OR4_Flr_2_Wall_West,     !- Name
   5644     Wall,                    !- Surface Type
   5645     int-walls,               !- Construction Name
   5646     OR4_Flr_2,               !- Zone Name
   5647     Surface,                 !- Outside Boundary Condition
   5648     OR4_Flr_2_Wall_West,     !- Outside Boundary Condition Object
   5649     NoSun,                   !- Sun Exposure
   5650     NoWind,                  !- Wind Exposure
   5651     AutoCalculate,           !- View Factor to Ground
   5652     4,                       !- Number of Vertices
   5653     39.6240,47.2440,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5654     39.6240,47.2440,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5655     39.6240,22.8600,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5656     39.6240,22.8600,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5657 
   5658   BuildingSurface:Detailed,
   5659     OR_NurseSat_Flr_2_Ceiling,  !- Name
   5660     Ceiling,                 !- Surface Type
   5661     INT-FLOOR-UNDERSIDE,     !- Construction Name
   5662     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5663     Surface,                 !- Outside Boundary Condition
   5664     OR_NurseSat_Flr_2_Ceiling,  !- Outside Boundary Condition Object
   5665     NoSun,                   !- Sun Exposure
   5666     NoWind,                  !- Wind Exposure
   5667     AutoCalculate,           !- View Factor to Ground
   5668     8,                       !- Number of Vertices
   5669     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5670     70.1040,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   5671     70.1040,16.7640,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   5672     60.9600,16.7640,8.5366,  !- X,Y,Z ==> Vertex 4 {m}
   5673     60.9600,53.3400,8.5366,  !- X,Y,Z ==> Vertex 5 {m}
   5674     48.7680,53.3400,8.5366,  !- X,Y,Z ==> Vertex 6 {m}
   5675     48.7680,22.8600,8.5366,  !- X,Y,Z ==> Vertex 7 {m}
   5676     39.6240,22.8600,8.5366;  !- X,Y,Z ==> Vertex 8 {m}
   5677 
   5678   BuildingSurface:Detailed,
   5679     OR_NurseSat_Flr_2_Floor, !- Name
   5680     Floor,                   !- Surface Type
   5681     INT-FLOOR-TOPSIDE,       !- Construction Name
   5682     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5683     Surface,                 !- Outside Boundary Condition
   5684     OR_NurseSat_Flr_2_Floor, !- Outside Boundary Condition Object
   5685     NoSun,                   !- Sun Exposure
   5686     NoWind,                  !- Wind Exposure
   5687     AutoCalculate,           !- View Factor to Ground
   5688     8,                       !- Number of Vertices
   5689     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5690     39.6240,22.8600,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5691     48.7680,22.8600,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5692     48.7680,53.3400,4.2683,  !- X,Y,Z ==> Vertex 4 {m}
   5693     60.9600,53.3400,4.2683,  !- X,Y,Z ==> Vertex 5 {m}
   5694     60.9600,16.7640,4.2683,  !- X,Y,Z ==> Vertex 6 {m}
   5695     70.1040,16.7640,4.2683,  !- X,Y,Z ==> Vertex 7 {m}
   5696     70.1040,0.0000,4.2683;  !- X,Y,Z ==> Vertex 8 {m}
   5697 
   5698   BuildingSurface:Detailed,
   5699     OR_NurseSat_Flr_2_Wall_1_East,  !- Name
   5700     Wall,                    !- Surface Type
   5701     int-walls,               !- Construction Name
   5702     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5703     Surface,                 !- Outside Boundary Condition
   5704     OR_NurseSat_Flr_2_Wall_1_East,  !- Outside Boundary Condition Object
   5705     NoSun,                   !- Sun Exposure
   5706     NoWind,                  !- Wind Exposure
   5707     AutoCalculate,           !- View Factor to Ground
   5708     4,                       !- Number of Vertices
   5709     70.1040,0.0000,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5710     70.1040,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5711     70.1040,16.7640,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5712     70.1040,16.7640,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5713 
   5714   BuildingSurface:Detailed,
   5715     OR_NurseSat_Flr_2_Wall_1_North,  !- Name
   5716     Wall,                    !- Surface Type
   5717     Mass Non-res Ext Wall,   !- Construction Name
   5718     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5719     Outdoors,                !- Outside Boundary Condition
   5720     ,                        !- Outside Boundary Condition Object
   5721     SunExposed,              !- Sun Exposure
   5722     WindExposed,             !- Wind Exposure
   5723     AutoCalculate,           !- View Factor to Ground
   5724     4,                       !- Number of Vertices
   5725     60.9600,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5726     60.9600,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5727     48.7680,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5728     48.7680,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5729 
   5730   BuildingSurface:Detailed,
   5731     OR_NurseSat_Flr_2_Wall_1_West,  !- Name
   5732     Wall,                    !- Surface Type
   5733     int-walls,               !- Construction Name
   5734     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5735     Surface,                 !- Outside Boundary Condition
   5736     OR_NurseSat_Flr_2_Wall_1_West,  !- Outside Boundary Condition Object
   5737     NoSun,                   !- Sun Exposure
   5738     NoWind,                  !- Wind Exposure
   5739     AutoCalculate,           !- View Factor to Ground
   5740     4,                       !- Number of Vertices
   5741     39.6240,22.8600,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5742     39.6240,22.8600,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5743     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5744     39.6240,0.0000,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5745 
   5746   BuildingSurface:Detailed,
   5747     OR_NurseSat_Flr_2_Wall_2_East,  !- Name
   5748     Wall,                    !- Surface Type
   5749     int-walls,               !- Construction Name
   5750     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5751     Surface,                 !- Outside Boundary Condition
   5752     OR_NurseSat_Flr_2_Wall_2_East,  !- Outside Boundary Condition Object
   5753     NoSun,                   !- Sun Exposure
   5754     NoWind,                  !- Wind Exposure
   5755     AutoCalculate,           !- View Factor to Ground
   5756     4,                       !- Number of Vertices
   5757     60.9600,16.7640,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5758     60.9600,16.7640,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5759     60.9600,53.3400,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5760     60.9600,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5761 
   5762   BuildingSurface:Detailed,
   5763     OR_NurseSat_Flr_2_Wall_2_North,  !- Name
   5764     Wall,                    !- Surface Type
   5765     int-walls,               !- Construction Name
   5766     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5767     Surface,                 !- Outside Boundary Condition
   5768     OR_NurseSat_Flr_2_Wall_2_North,  !- Outside Boundary Condition Object
   5769     NoSun,                   !- Sun Exposure
   5770     NoWind,                  !- Wind Exposure
   5771     AutoCalculate,           !- View Factor to Ground
   5772     4,                       !- Number of Vertices
   5773     48.7680,22.8600,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5774     48.7680,22.8600,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5775     39.6240,22.8600,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5776     39.6240,22.8600,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5777 
   5778   BuildingSurface:Detailed,
   5779     OR_NurseSat_Flr_2_Wall_2_West,  !- Name
   5780     Wall,                    !- Surface Type
   5781     int-walls,               !- Construction Name
   5782     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5783     Surface,                 !- Outside Boundary Condition
   5784     OR_NurseSat_Flr_2_Wall_2_West,  !- Outside Boundary Condition Object
   5785     NoSun,                   !- Sun Exposure
   5786     NoWind,                  !- Wind Exposure
   5787     AutoCalculate,           !- View Factor to Ground
   5788     4,                       !- Number of Vertices
   5789     48.7680,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5790     48.7680,53.3400,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5791     48.7680,22.8600,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5792     48.7680,22.8600,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5793 
   5794   BuildingSurface:Detailed,
   5795     OR_NurseSat_Flr_2_Wall_3_North,  !- Name
   5796     Wall,                    !- Surface Type
   5797     int-walls,               !- Construction Name
   5798     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5799     Surface,                 !- Outside Boundary Condition
   5800     OR_NurseSat_Flr_2_Wall_3_North,  !- Outside Boundary Condition Object
   5801     NoSun,                   !- Sun Exposure
   5802     NoWind,                  !- Wind Exposure
   5803     AutoCalculate,           !- View Factor to Ground
   5804     4,                       !- Number of Vertices
   5805     70.1040,16.7640,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5806     70.1040,16.7640,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5807     60.9600,16.7640,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5808     60.9600,16.7640,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5809 
   5810   BuildingSurface:Detailed,
   5811     OR_NurseSat_Flr_2_Wall_South,  !- Name
   5812     Wall,                    !- Surface Type
   5813     Mass Non-res Ext Wall,   !- Construction Name
   5814     OR_NurseStn_Lobby_Flr_2, !- Zone Name
   5815     Outdoors,                !- Outside Boundary Condition
   5816     ,                        !- Outside Boundary Condition Object
   5817     SunExposed,              !- Sun Exposure
   5818     WindExposed,             !- Wind Exposure
   5819     AutoCalculate,           !- View Factor to Ground
   5820     4,                       !- Number of Vertices
   5821     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   5822     39.6240,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5823     70.1040,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5824     70.1040,0.0000,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   5825 
   5826   BuildingSurface:Detailed,
   5827     Office1_Flr_5_Ceiling,   !- Name
   5828     Roof,                    !- Surface Type
   5829     IEAD Non-res Roof,       !- Construction Name
   5830     Office1_Flr_5,           !- Zone Name
   5831     Outdoors,                !- Outside Boundary Condition
   5832     ,                        !- Outside Boundary Condition Object
   5833     SunExposed,              !- Sun Exposure
   5834     WindExposed,             !- Wind Exposure
   5835     AutoCalculate,           !- View Factor to Ground
   5836     4,                       !- Number of Vertices
   5837     0.0000,7.6220,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   5838     0.0000,0.0000,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   5839     9.1440,0.0000,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   5840     9.1440,7.6220,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   5841 
   5842   BuildingSurface:Detailed,
   5843     Office1_Flr_5_Floor,     !- Name
   5844     Floor,                   !- Surface Type
   5845     INT-FLOOR-TOPSIDE,       !- Construction Name
   5846     Office1_Flr_5,           !- Zone Name
   5847     Surface,                 !- Outside Boundary Condition
   5848     Office1_Flr_5_Floor,     !- Outside Boundary Condition Object
   5849     NoSun,                   !- Sun Exposure
   5850     NoWind,                  !- Wind Exposure
   5851     AutoCalculate,           !- View Factor to Ground
   5852     4,                       !- Number of Vertices
   5853     9.1440,7.6220,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   5854     9.1440,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   5855     0.0000,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   5856     0.0000,7.6220,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   5857 
   5858   BuildingSurface:Detailed,
   5859     Office1_Flr_5_Wall_East, !- Name
   5860     Wall,                    !- Surface Type
   5861     int-walls,               !- Construction Name
   5862     Office1_Flr_5,           !- Zone Name
   5863     Surface,                 !- Outside Boundary Condition
   5864     Office1_Flr_5_Wall_East, !- Outside Boundary Condition Object
   5865     NoSun,                   !- Sun Exposure
   5866     NoWind,                  !- Wind Exposure
   5867     AutoCalculate,           !- View Factor to Ground
   5868     4,                       !- Number of Vertices
   5869     9.1440,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   5870     9.1440,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   5871     9.1440,7.6220,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   5872     9.1440,7.6220,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   5873 
   5874   BuildingSurface:Detailed,
   5875     Office1_Flr_5_Wall_North,!- Name
   5876     Wall,                    !- Surface Type
   5877     int-walls,               !- Construction Name
   5878     Office1_Flr_5,           !- Zone Name
   5879     Surface,                 !- Outside Boundary Condition
   5880     Office1_Flr_5_Wall_North,!- Outside Boundary Condition Object
   5881     NoSun,                   !- Sun Exposure
   5882     NoWind,                  !- Wind Exposure
   5883     AutoCalculate,           !- View Factor to Ground
   5884     4,                       !- Number of Vertices
   5885     9.1440,7.6220,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   5886     9.1440,7.6220,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   5887     0.0000,7.6220,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   5888     0.0000,7.6220,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   5889 
   5890   BuildingSurface:Detailed,
   5891     Office1_Flr_5_Wall_South,!- Name
   5892     Wall,                    !- Surface Type
   5893     Mass Non-res Ext Wall,   !- Construction Name
   5894     Office1_Flr_5,           !- Zone Name
   5895     Outdoors,                !- Outside Boundary Condition
   5896     ,                        !- Outside Boundary Condition Object
   5897     SunExposed,              !- Sun Exposure
   5898     WindExposed,             !- Wind Exposure
   5899     AutoCalculate,           !- View Factor to Ground
   5900     4,                       !- Number of Vertices
   5901     0.0000,0.0000,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   5902     0.0000,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   5903     9.1440,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   5904     9.1440,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   5905 
   5906   BuildingSurface:Detailed,
   5907     Office1_Flr_5_Wall_West, !- Name
   5908     Wall,                    !- Surface Type
   5909     Mass Non-res Ext Wall,   !- Construction Name
   5910     Office1_Flr_5,           !- Zone Name
   5911     Outdoors,                !- Outside Boundary Condition
   5912     ,                        !- Outside Boundary Condition Object
   5913     SunExposed,              !- Sun Exposure
   5914     WindExposed,             !- Wind Exposure
   5915     AutoCalculate,           !- View Factor to Ground
   5916     4,                       !- Number of Vertices
   5917     0.0000,7.6220,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   5918     0.0000,7.6220,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   5919     0.0000,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   5920     0.0000,0.0000,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   5921 
   5922   BuildingSurface:Detailed,
   5923     Office1_Mult4_Flr_1_Ceiling,  !- Name
   5924     Ceiling,                 !- Surface Type
   5925     INT-FLOOR-UNDERSIDE,     !- Construction Name
   5926     Office1_Mult4_Flr_1,     !- Zone Name
   5927     Surface,                 !- Outside Boundary Condition
   5928     Office1_Mult4_Flr_1_Ceiling,  !- Outside Boundary Condition Object
   5929     NoSun,                   !- Sun Exposure
   5930     NoWind,                  !- Wind Exposure
   5931     AutoCalculate,           !- View Factor to Ground
   5932     4,                       !- Number of Vertices
   5933     6.0960,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5934     6.0960,0.0000,4.2683,  !- X,Y,Z ==> Vertex 2 {m}
   5935     9.1440,0.0000,4.2683,  !- X,Y,Z ==> Vertex 3 {m}
   5936     9.1440,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   5937 
   5938   BuildingSurface:Detailed,
   5939     Office1_Mult4_Flr_1_Floor,  !- Name
   5940     Floor,                   !- Surface Type
   5941     INT-FLOOR-TOPSIDE,       !- Construction Name
   5942     Office1_Mult4_Flr_1,     !- Zone Name
   5943     Surface,                 !- Outside Boundary Condition
   5944     Office1_Mult4_Flr_1_Floor,  !- Outside Boundary Condition Object
   5945     NoSun,                   !- Sun Exposure
   5946     NoWind,                  !- Wind Exposure
   5947     AutoCalculate,           !- View Factor to Ground
   5948     4,                       !- Number of Vertices
   5949     9.1440,4.5720,0.0000,  !- X,Y,Z ==> Vertex 1 {m}
   5950     9.1440,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   5951     6.0960,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   5952     6.0960,4.5720,0.0000;  !- X,Y,Z ==> Vertex 4 {m}
   5953 
   5954   BuildingSurface:Detailed,
   5955     Office1_Mult4_Flr_1_Wall_East,  !- Name
   5956     Wall,                    !- Surface Type
   5957     int-walls,               !- Construction Name
   5958     Office1_Mult4_Flr_1,     !- Zone Name
   5959     Surface,                 !- Outside Boundary Condition
   5960     Office1_Mult4_Flr_1_Wall_East,  !- Outside Boundary Condition Object
   5961     NoSun,                   !- Sun Exposure
   5962     NoWind,                  !- Wind Exposure
   5963     AutoCalculate,           !- View Factor to Ground
   5964     4,                       !- Number of Vertices
   5965     9.1440,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5966     9.1440,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   5967     9.1440,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   5968     9.1440,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   5969 
   5970   BuildingSurface:Detailed,
   5971     Office1_Mult4_Flr_1_Wall_North,  !- Name
   5972     Wall,                    !- Surface Type
   5973     int-walls,               !- Construction Name
   5974     Office1_Mult4_Flr_1,     !- Zone Name
   5975     Surface,                 !- Outside Boundary Condition
   5976     Office1_Mult4_Flr_1_Wall_North,  !- Outside Boundary Condition Object
   5977     NoSun,                   !- Sun Exposure
   5978     NoWind,                  !- Wind Exposure
   5979     AutoCalculate,           !- View Factor to Ground
   5980     4,                       !- Number of Vertices
   5981     9.1440,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5982     9.1440,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   5983     6.0960,4.5720,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   5984     6.0960,4.5720,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   5985 
   5986   BuildingSurface:Detailed,
   5987     Office1_Mult4_Flr_1_Wall_South,  !- Name
   5988     Wall,                    !- Surface Type
   5989     Mass Non-res Ext Wall,   !- Construction Name
   5990     Office1_Mult4_Flr_1,     !- Zone Name
   5991     Outdoors,                !- Outside Boundary Condition
   5992     ,                        !- Outside Boundary Condition Object
   5993     SunExposed,              !- Sun Exposure
   5994     WindExposed,             !- Wind Exposure
   5995     AutoCalculate,           !- View Factor to Ground
   5996     4,                       !- Number of Vertices
   5997     6.0960,0.0000,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   5998     6.0960,0.0000,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   5999     9.1440,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   6000     9.1440,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   6001 
   6002   BuildingSurface:Detailed,
   6003     Office1_Mult4_Flr_1_Wall_West,  !- Name
   6004     Wall,                    !- Surface Type
   6005     int-walls,               !- Construction Name
   6006     Office1_Mult4_Flr_1,     !- Zone Name
   6007     Surface,                 !- Outside Boundary Condition
   6008     Office1_Mult4_Flr_1_Wall_West,  !- Outside Boundary Condition Object
   6009     NoSun,                   !- Sun Exposure
   6010     NoWind,                  !- Wind Exposure
   6011     AutoCalculate,           !- View Factor to Ground
   6012     4,                       !- Number of Vertices
   6013     6.0960,4.5720,4.2683,  !- X,Y,Z ==> Vertex 1 {m}
   6014     6.0960,4.5720,0.0000,  !- X,Y,Z ==> Vertex 2 {m}
   6015     6.0960,0.0000,0.0000,  !- X,Y,Z ==> Vertex 3 {m}
   6016     6.0960,0.0000,4.2683;  !- X,Y,Z ==> Vertex 4 {m}
   6017 
   6018   BuildingSurface:Detailed,
   6019     Office2_Mult5_Flr_5_Ceiling,  !- Name
   6020     Roof,                    !- Surface Type
   6021     IEAD Non-res Roof,       !- Construction Name
   6022     Office2_Mult5_Flr_5,     !- Zone Name
   6023     Outdoors,                !- Outside Boundary Condition
   6024     ,                        !- Outside Boundary Condition Object
   6025     SunExposed,              !- Sun Exposure
   6026     WindExposed,             !- Wind Exposure
   6027     AutoCalculate,           !- View Factor to Ground
   6028     4,                       !- Number of Vertices
   6029     0.0000,15.2400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6030     0.0000,7.6200,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   6031     9.1440,7.6200,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   6032     9.1440,15.2400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6033 
   6034   BuildingSurface:Detailed,
   6035     Office2_Mult5_Flr_5_Floor,  !- Name
   6036     Floor,                   !- Surface Type
   6037     INT-FLOOR-TOPSIDE,       !- Construction Name
   6038     Office2_Mult5_Flr_5,     !- Zone Name
   6039     Surface,                 !- Outside Boundary Condition
   6040     Office2_Mult5_Flr_5_Floor,  !- Outside Boundary Condition Object
   6041     NoSun,                   !- Sun Exposure
   6042     NoWind,                  !- Wind Exposure
   6043     AutoCalculate,           !- View Factor to Ground
   6044     4,                       !- Number of Vertices
   6045     9.1440,15.2400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6046     9.1440,7.6200,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6047     0.0000,7.6200,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6048     0.0000,15.2400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6049 
   6050   BuildingSurface:Detailed,
   6051     Office2_Mult5_Flr_5_Wall_East,  !- Name
   6052     Wall,                    !- Surface Type
   6053     int-walls,               !- Construction Name
   6054     Office2_Mult5_Flr_5,     !- Zone Name
   6055     Surface,                 !- Outside Boundary Condition
   6056     Office2_Mult5_Flr_5_Wall_East,  !- Outside Boundary Condition Object
   6057     NoSun,                   !- Sun Exposure
   6058     NoWind,                  !- Wind Exposure
   6059     AutoCalculate,           !- View Factor to Ground
   6060     4,                       !- Number of Vertices
   6061     9.1440,7.6220,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6062     9.1440,7.6220,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6063     9.1440,15.2400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6064     9.1440,15.2400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6065 
   6066   BuildingSurface:Detailed,
   6067     Office2_Mult5_Flr_5_Wall_North,  !- Name
   6068     Wall,                    !- Surface Type
   6069     int-walls,               !- Construction Name
   6070     Office2_Mult5_Flr_5,     !- Zone Name
   6071     Surface,                 !- Outside Boundary Condition
   6072     Office2_Mult5_Flr_5_Wall_North,  !- Outside Boundary Condition Object
   6073     NoSun,                   !- Sun Exposure
   6074     NoWind,                  !- Wind Exposure
   6075     AutoCalculate,           !- View Factor to Ground
   6076     4,                       !- Number of Vertices
   6077     9.1440,15.2400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6078     9.1440,15.2400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6079     0.0000,15.2400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6080     0.0000,15.2400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6081 
   6082   BuildingSurface:Detailed,
   6083     Office2_Mult5_Flr_5_Wall_South,  !- Name
   6084     Wall,                    !- Surface Type
   6085     int-walls,               !- Construction Name
   6086     Office2_Mult5_Flr_5,     !- Zone Name
   6087     Surface,                 !- Outside Boundary Condition
   6088     Office2_Mult5_Flr_5_Wall_South,  !- Outside Boundary Condition Object
   6089     NoSun,                   !- Sun Exposure
   6090     NoWind,                  !- Wind Exposure
   6091     AutoCalculate,           !- View Factor to Ground
   6092     4,                       !- Number of Vertices
   6093     0.0000,7.6220,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6094     0.0000,7.6220,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6095     9.1440,7.6220,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6096     9.1440,7.6220,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6097 
   6098   BuildingSurface:Detailed,
   6099     Office2_Mult5_Flr_5_Wall_West,  !- Name
   6100     Wall,                    !- Surface Type
   6101     Mass Non-res Ext Wall,   !- Construction Name
   6102     Office2_Mult5_Flr_5,     !- Zone Name
   6103     Outdoors,                !- Outside Boundary Condition
   6104     ,                        !- Outside Boundary Condition Object
   6105     SunExposed,              !- Sun Exposure
   6106     WindExposed,             !- Wind Exposure
   6107     AutoCalculate,           !- View Factor to Ground
   6108     4,                       !- Number of Vertices
   6109     0.0000,15.2400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6110     0.0000,15.2400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6111     0.0000,7.6220,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6112     0.0000,7.6220,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6113 
   6114   BuildingSurface:Detailed,
   6115     Office3_Flr_5_Ceiling,   !- Name
   6116     Roof,                    !- Surface Type
   6117     IEAD Non-res Roof,       !- Construction Name
   6118     Office3_Flr_5,           !- Zone Name
   6119     Outdoors,                !- Outside Boundary Condition
   6120     ,                        !- Outside Boundary Condition Object
   6121     SunExposed,              !- Sun Exposure
   6122     WindExposed,             !- Wind Exposure
   6123     AutoCalculate,           !- View Factor to Ground
   6124     4,                       !- Number of Vertices
   6125     0.0000,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6126     0.0000,45.7200,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   6127     9.1440,45.7200,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   6128     9.1440,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6129 
   6130   BuildingSurface:Detailed,
   6131     Office3_Flr_5_Floor,     !- Name
   6132     Floor,                   !- Surface Type
   6133     INT-FLOOR-TOPSIDE,       !- Construction Name
   6134     Office3_Flr_5,           !- Zone Name
   6135     Surface,                 !- Outside Boundary Condition
   6136     Office3_Flr_5_Floor,     !- Outside Boundary Condition Object
   6137     NoSun,                   !- Sun Exposure
   6138     NoWind,                  !- Wind Exposure
   6139     AutoCalculate,           !- View Factor to Ground
   6140     4,                       !- Number of Vertices
   6141     9.1440,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6142     9.1440,45.7200,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6143     0.0000,45.7200,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6144     0.0000,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6145 
   6146   BuildingSurface:Detailed,
   6147     Office3_Flr_5_Wall_East, !- Name
   6148     Wall,                    !- Surface Type
   6149     int-walls,               !- Construction Name
   6150     Office3_Flr_5,           !- Zone Name
   6151     Surface,                 !- Outside Boundary Condition
   6152     Office3_Flr_5_Wall_East, !- Outside Boundary Condition Object
   6153     NoSun,                   !- Sun Exposure
   6154     NoWind,                  !- Wind Exposure
   6155     AutoCalculate,           !- View Factor to Ground
   6156     4,                       !- Number of Vertices
   6157     9.1440,45.7200,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6158     9.1440,45.7200,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6159     9.1440,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6160     9.1440,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6161 
   6162   BuildingSurface:Detailed,
   6163     Office3_Flr_5_Wall_North,!- Name
   6164     Wall,                    !- Surface Type
   6165     Mass Non-res Ext Wall,   !- Construction Name
   6166     Office3_Flr_5,           !- Zone Name
   6167     Outdoors,                !- Outside Boundary Condition
   6168     ,                        !- Outside Boundary Condition Object
   6169     SunExposed,              !- Sun Exposure
   6170     WindExposed,             !- Wind Exposure
   6171     AutoCalculate,           !- View Factor to Ground
   6172     4,                       !- Number of Vertices
   6173     9.1440,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6174     9.1440,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6175     0.0000,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6176     0.0000,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6177 
   6178   BuildingSurface:Detailed,
   6179     Office3_Flr_5_Wall_South,!- Name
   6180     Wall,                    !- Surface Type
   6181     int-walls,               !- Construction Name
   6182     Office3_Flr_5,           !- Zone Name
   6183     Surface,                 !- Outside Boundary Condition
   6184     Office3_Flr_5_Wall_South,!- Outside Boundary Condition Object
   6185     NoSun,                   !- Sun Exposure
   6186     NoWind,                  !- Wind Exposure
   6187     AutoCalculate,           !- View Factor to Ground
   6188     4,                       !- Number of Vertices
   6189     0.0000,45.7200,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6190     0.0000,45.7200,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6191     9.1440,45.7200,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6192     9.1440,45.7200,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6193 
   6194   BuildingSurface:Detailed,
   6195     Office3_Flr_5_Wall_West, !- Name
   6196     Wall,                    !- Surface Type
   6197     Mass Non-res Ext Wall,   !- Construction Name
   6198     Office3_Flr_5,           !- Zone Name
   6199     Outdoors,                !- Outside Boundary Condition
   6200     ,                        !- Outside Boundary Condition Object
   6201     SunExposed,              !- Sun Exposure
   6202     WindExposed,             !- Wind Exposure
   6203     AutoCalculate,           !- View Factor to Ground
   6204     4,                       !- Number of Vertices
   6205     0.0000,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6206     0.0000,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6207     0.0000,45.7200,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6208     0.0000,45.7200,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6209 
   6210   BuildingSurface:Detailed,
   6211     Office4_Mult6_Flr_5_Ceiling,  !- Name
   6212     Roof,                    !- Surface Type
   6213     IEAD Non-res Roof,       !- Construction Name
   6214     Office4_Mult6_Flr_5,     !- Zone Name
   6215     Outdoors,                !- Outside Boundary Condition
   6216     ,                        !- Outside Boundary Condition Object
   6217     SunExposed,              !- Sun Exposure
   6218     WindExposed,             !- Wind Exposure
   6219     AutoCalculate,           !- View Factor to Ground
   6220     4,                       !- Number of Vertices
   6221     9.1440,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6222     9.1440,48.7680,21.3415,  !- X,Y,Z ==> Vertex 2 {m}
   6223     12.1920,48.7680,21.3415,  !- X,Y,Z ==> Vertex 3 {m}
   6224     12.1920,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6225 
   6226   BuildingSurface:Detailed,
   6227     Office4_Mult6_Flr_5_Floor,  !- Name
   6228     Floor,                   !- Surface Type
   6229     INT-FLOOR-TOPSIDE,       !- Construction Name
   6230     Office4_Mult6_Flr_5,     !- Zone Name
   6231     Surface,                 !- Outside Boundary Condition
   6232     Office4_Mult6_Flr_5_Floor,  !- Outside Boundary Condition Object
   6233     NoSun,                   !- Sun Exposure
   6234     NoWind,                  !- Wind Exposure
   6235     AutoCalculate,           !- View Factor to Ground
   6236     4,                       !- Number of Vertices
   6237     12.1920,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6238     12.1920,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6239     9.1440,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6240     9.1440,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6241 
   6242   BuildingSurface:Detailed,
   6243     Office4_Mult6_Flr_5_Wall_East,  !- Name
   6244     Wall,                    !- Surface Type
   6245     int-walls,               !- Construction Name
   6246     Office4_Mult6_Flr_5,     !- Zone Name
   6247     Surface,                 !- Outside Boundary Condition
   6248     Office4_Mult6_Flr_5_Wall_East,  !- Outside Boundary Condition Object
   6249     NoSun,                   !- Sun Exposure
   6250     NoWind,                  !- Wind Exposure
   6251     AutoCalculate,           !- View Factor to Ground
   6252     4,                       !- Number of Vertices
   6253     12.1920,48.7680,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6254     12.1920,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6255     12.1920,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6256     12.1920,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6257 
   6258   BuildingSurface:Detailed,
   6259     Office4_Mult6_Flr_5_Wall_North,  !- Name
   6260     Wall,                    !- Surface Type
   6261     Mass Non-res Ext Wall,   !- Construction Name
   6262     Office4_Mult6_Flr_5,     !- Zone Name
   6263     Outdoors,                !- Outside Boundary Condition
   6264     ,                        !- Outside Boundary Condition Object
   6265     SunExposed,              !- Sun Exposure
   6266     WindExposed,             !- Wind Exposure
   6267     AutoCalculate,           !- View Factor to Ground
   6268     4,                       !- Number of Vertices
   6269     12.1920,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6270     12.1920,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6271     9.1440,53.3400,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6272     9.1440,53.3400,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6273 
   6274   BuildingSurface:Detailed,
   6275     Office4_Mult6_Flr_5_Wall_South,  !- Name
   6276     Wall,                    !- Surface Type
   6277     int-walls,               !- Construction Name
   6278     Office4_Mult6_Flr_5,     !- Zone Name
   6279     Surface,                 !- Outside Boundary Condition
   6280     Office4_Mult6_Flr_5_Wall_South,  !- Outside Boundary Condition Object
   6281     NoSun,                   !- Sun Exposure
   6282     NoWind,                  !- Wind Exposure
   6283     AutoCalculate,           !- View Factor to Ground
   6284     4,                       !- Number of Vertices
   6285     9.1440,48.7680,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6286     9.1440,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6287     12.1920,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6288     12.1920,48.7680,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6289 
   6290   BuildingSurface:Detailed,
   6291     Office4_Mult6_Flr_5_Wall_West,  !- Name
   6292     Wall,                    !- Surface Type
   6293     int-walls,               !- Construction Name
   6294     Office4_Mult6_Flr_5,     !- Zone Name
   6295     Surface,                 !- Outside Boundary Condition
   6296     Office4_Mult6_Flr_5_Wall_West,  !- Outside Boundary Condition Object
   6297     NoSun,                   !- Sun Exposure
   6298     NoWind,                  !- Wind Exposure
   6299     AutoCalculate,           !- View Factor to Ground
   6300     4,                       !- Number of Vertices
   6301     9.1440,53.3400,21.3415,  !- X,Y,Z ==> Vertex 1 {m}
   6302     9.1440,53.3400,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6303     9.1440,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6304     9.1440,48.7680,21.3415;  !- X,Y,Z ==> Vertex 4 {m}
   6305 
   6306   BuildingSurface:Detailed,
   6307     PatRoom1_Mult10_Flr_3_Ceiling,  !- Name
   6308     Ceiling,                 !- Surface Type
   6309     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6310     PatRoom1_Mult10_Flr_3,   !- Zone Name
   6311     Surface,                 !- Outside Boundary Condition
   6312     PatRoom1_Mult10_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   6313     NoSun,                   !- Sun Exposure
   6314     NoWind,                  !- Wind Exposure
   6315     AutoCalculate,           !- View Factor to Ground
   6316     4,                       !- Number of Vertices
   6317     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6318     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6319     44.1960,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6320     44.1960,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6321 
   6322   BuildingSurface:Detailed,
   6323     PatRoom1_Mult10_Flr_3_Floor,  !- Name
   6324     Floor,                   !- Surface Type
   6325     INT-FLOOR-TOPSIDE,       !- Construction Name
   6326     PatRoom1_Mult10_Flr_3,   !- Zone Name
   6327     Surface,                 !- Outside Boundary Condition
   6328     PatRoom1_Mult10_Flr_3_Floor,  !- Outside Boundary Condition Object
   6329     NoSun,                   !- Sun Exposure
   6330     NoWind,                  !- Wind Exposure
   6331     AutoCalculate,           !- View Factor to Ground
   6332     4,                       !- Number of Vertices
   6333     44.1960,4.5720,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   6334     44.1960,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6335     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6336     39.6240,4.5720,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   6337 
   6338   BuildingSurface:Detailed,
   6339     PatRoom1_Mult10_Flr_3_Wall_East,  !- Name
   6340     Wall,                    !- Surface Type
   6341     int-walls,               !- Construction Name
   6342     PatRoom1_Mult10_Flr_3,   !- Zone Name
   6343     Surface,                 !- Outside Boundary Condition
   6344     PatRoom1_Mult10_Flr_3_Wall_East,  !- Outside Boundary Condition Object
   6345     NoSun,                   !- Sun Exposure
   6346     NoWind,                  !- Wind Exposure
   6347     AutoCalculate,           !- View Factor to Ground
   6348     4,                       !- Number of Vertices
   6349     44.1960,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6350     44.1960,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6351     44.1960,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6352     44.1960,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6353 
   6354   BuildingSurface:Detailed,
   6355     PatRoom1_Mult10_Flr_3_Wall_North,  !- Name
   6356     Wall,                    !- Surface Type
   6357     int-walls,               !- Construction Name
   6358     PatRoom1_Mult10_Flr_3,   !- Zone Name
   6359     Surface,                 !- Outside Boundary Condition
   6360     PatRoom1_Mult10_Flr_3_Wall_North,  !- Outside Boundary Condition Object
   6361     NoSun,                   !- Sun Exposure
   6362     NoWind,                  !- Wind Exposure
   6363     AutoCalculate,           !- View Factor to Ground
   6364     4,                       !- Number of Vertices
   6365     44.1960,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6366     44.1960,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6367     39.6240,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6368     39.6240,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6369 
   6370   BuildingSurface:Detailed,
   6371     PatRoom1_Mult10_Flr_3_Wall_South,  !- Name
   6372     Wall,                    !- Surface Type
   6373     Mass Non-res Ext Wall,   !- Construction Name
   6374     PatRoom1_Mult10_Flr_3,   !- Zone Name
   6375     Outdoors,                !- Outside Boundary Condition
   6376     ,                        !- Outside Boundary Condition Object
   6377     SunExposed,              !- Sun Exposure
   6378     WindExposed,             !- Wind Exposure
   6379     AutoCalculate,           !- View Factor to Ground
   6380     4,                       !- Number of Vertices
   6381     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6382     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6383     44.1960,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6384     44.1960,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6385 
   6386   BuildingSurface:Detailed,
   6387     PatRoom1_Mult10_Flr_3_Wall_West,  !- Name
   6388     Wall,                    !- Surface Type
   6389     int-walls,               !- Construction Name
   6390     PatRoom1_Mult10_Flr_3,   !- Zone Name
   6391     Surface,                 !- Outside Boundary Condition
   6392     PatRoom1_Mult10_Flr_3_Wall_West,  !- Outside Boundary Condition Object
   6393     NoSun,                   !- Sun Exposure
   6394     NoWind,                  !- Wind Exposure
   6395     AutoCalculate,           !- View Factor to Ground
   6396     4,                       !- Number of Vertices
   6397     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6398     39.6240,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6399     39.6240,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6400     39.6240,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6401 
   6402   BuildingSurface:Detailed,
   6403     PatRoom1_Mult10_Flr_4_Ceiling,  !- Name
   6404     Ceiling,                 !- Surface Type
   6405     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6406     PatRoom1_Mult10_Flr_4,   !- Zone Name
   6407     Surface,                 !- Outside Boundary Condition
   6408     PatRoom1_Mult10_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   6409     NoSun,                   !- Sun Exposure
   6410     NoWind,                  !- Wind Exposure
   6411     AutoCalculate,           !- View Factor to Ground
   6412     4,                       !- Number of Vertices
   6413     39.6240,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6414     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6415     44.1960,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6416     44.1960,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6417 
   6418   BuildingSurface:Detailed,
   6419     PatRoom1_Mult10_Flr_4_Floor,  !- Name
   6420     Floor,                   !- Surface Type
   6421     INT-FLOOR-TOPSIDE,       !- Construction Name
   6422     PatRoom1_Mult10_Flr_4,   !- Zone Name
   6423     Surface,                 !- Outside Boundary Condition
   6424     PatRoom1_Mult10_Flr_4_Floor,  !- Outside Boundary Condition Object
   6425     NoSun,                   !- Sun Exposure
   6426     NoWind,                  !- Wind Exposure
   6427     AutoCalculate,           !- View Factor to Ground
   6428     4,                       !- Number of Vertices
   6429     44.1960,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6430     44.1960,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6431     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6432     39.6240,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6433 
   6434   BuildingSurface:Detailed,
   6435     PatRoom1_Mult10_Flr_4_Wall_East,  !- Name
   6436     Wall,                    !- Surface Type
   6437     int-walls,               !- Construction Name
   6438     PatRoom1_Mult10_Flr_4,   !- Zone Name
   6439     Surface,                 !- Outside Boundary Condition
   6440     PatRoom1_Mult10_Flr_4_Wall_East,  !- Outside Boundary Condition Object
   6441     NoSun,                   !- Sun Exposure
   6442     NoWind,                  !- Wind Exposure
   6443     AutoCalculate,           !- View Factor to Ground
   6444     4,                       !- Number of Vertices
   6445     44.1960,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6446     44.1960,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6447     44.1960,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6448     44.1960,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6449 
   6450   BuildingSurface:Detailed,
   6451     PatRoom1_Mult10_Flr_4_Wall_North,  !- Name
   6452     Wall,                    !- Surface Type
   6453     int-walls,               !- Construction Name
   6454     PatRoom1_Mult10_Flr_4,   !- Zone Name
   6455     Surface,                 !- Outside Boundary Condition
   6456     PatRoom1_Mult10_Flr_4_Wall_North,  !- Outside Boundary Condition Object
   6457     NoSun,                   !- Sun Exposure
   6458     NoWind,                  !- Wind Exposure
   6459     AutoCalculate,           !- View Factor to Ground
   6460     4,                       !- Number of Vertices
   6461     44.1960,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6462     44.1960,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6463     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6464     39.6240,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6465 
   6466   BuildingSurface:Detailed,
   6467     PatRoom1_Mult10_Flr_4_Wall_South,  !- Name
   6468     Wall,                    !- Surface Type
   6469     Mass Non-res Ext Wall,   !- Construction Name
   6470     PatRoom1_Mult10_Flr_4,   !- Zone Name
   6471     Outdoors,                !- Outside Boundary Condition
   6472     ,                        !- Outside Boundary Condition Object
   6473     SunExposed,              !- Sun Exposure
   6474     WindExposed,             !- Wind Exposure
   6475     AutoCalculate,           !- View Factor to Ground
   6476     4,                       !- Number of Vertices
   6477     39.6240,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6478     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6479     44.1960,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6480     44.1960,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6481 
   6482   BuildingSurface:Detailed,
   6483     PatRoom1_Mult10_Flr_4_Wall_West,  !- Name
   6484     Wall,                    !- Surface Type
   6485     int-walls,               !- Construction Name
   6486     PatRoom1_Mult10_Flr_4,   !- Zone Name
   6487     Surface,                 !- Outside Boundary Condition
   6488     PatRoom1_Mult10_Flr_4_Wall_West,  !- Outside Boundary Condition Object
   6489     NoSun,                   !- Sun Exposure
   6490     NoWind,                  !- Wind Exposure
   6491     AutoCalculate,           !- View Factor to Ground
   6492     4,                       !- Number of Vertices
   6493     39.6240,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6494     39.6240,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6495     39.6240,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6496     39.6240,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6497 
   6498   BuildingSurface:Detailed,
   6499     PatRoom2_Flr_3_Ceiling,  !- Name
   6500     Ceiling,                 !- Surface Type
   6501     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6502     PatRoom2_Flr_3,          !- Zone Name
   6503     Surface,                 !- Outside Boundary Condition
   6504     PatRoom2_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   6505     NoSun,                   !- Sun Exposure
   6506     NoWind,                  !- Wind Exposure
   6507     AutoCalculate,           !- View Factor to Ground
   6508     4,                       !- Number of Vertices
   6509     62.4840,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6510     62.4840,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6511     70.1040,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6512     70.1040,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6513 
   6514   BuildingSurface:Detailed,
   6515     PatRoom2_Flr_3_Floor,    !- Name
   6516     Floor,                   !- Surface Type
   6517     INT-FLOOR-TOPSIDE,       !- Construction Name
   6518     PatRoom2_Flr_3,          !- Zone Name
   6519     Surface,                 !- Outside Boundary Condition
   6520     PatRoom2_Flr_3_Floor,    !- Outside Boundary Condition Object
   6521     NoSun,                   !- Sun Exposure
   6522     NoWind,                  !- Wind Exposure
   6523     AutoCalculate,           !- View Factor to Ground
   6524     4,                       !- Number of Vertices
   6525     70.1040,4.5720,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   6526     70.1040,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6527     62.4840,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6528     62.4840,4.5720,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   6529 
   6530   BuildingSurface:Detailed,
   6531     PatRoom2_Flr_3_Wall_East,!- Name
   6532     Wall,                    !- Surface Type
   6533     Mass Non-res Ext Wall,   !- Construction Name
   6534     PatRoom2_Flr_3,          !- Zone Name
   6535     Outdoors,                !- Outside Boundary Condition
   6536     ,                        !- Outside Boundary Condition Object
   6537     SunExposed,              !- Sun Exposure
   6538     WindExposed,             !- Wind Exposure
   6539     AutoCalculate,           !- View Factor to Ground
   6540     4,                       !- Number of Vertices
   6541     70.1040,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6542     70.1040,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6543     70.1040,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6544     70.1040,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6545 
   6546   BuildingSurface:Detailed,
   6547     PatRoom2_Flr_3_Wall_North,  !- Name
   6548     Wall,                    !- Surface Type
   6549     int-walls,               !- Construction Name
   6550     PatRoom2_Flr_3,          !- Zone Name
   6551     Surface,                 !- Outside Boundary Condition
   6552     PatRoom2_Flr_3_Wall_North,  !- Outside Boundary Condition Object
   6553     NoSun,                   !- Sun Exposure
   6554     NoWind,                  !- Wind Exposure
   6555     AutoCalculate,           !- View Factor to Ground
   6556     4,                       !- Number of Vertices
   6557     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6558     70.1040,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6559     62.4840,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6560     62.4840,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6561 
   6562   BuildingSurface:Detailed,
   6563     PatRoom2_Flr_3_Wall_South,  !- Name
   6564     Wall,                    !- Surface Type
   6565     Mass Non-res Ext Wall,   !- Construction Name
   6566     PatRoom2_Flr_3,          !- Zone Name
   6567     Outdoors,                !- Outside Boundary Condition
   6568     ,                        !- Outside Boundary Condition Object
   6569     SunExposed,              !- Sun Exposure
   6570     WindExposed,             !- Wind Exposure
   6571     AutoCalculate,           !- View Factor to Ground
   6572     4,                       !- Number of Vertices
   6573     62.4840,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6574     62.4840,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6575     70.1040,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6576     70.1040,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6577 
   6578   BuildingSurface:Detailed,
   6579     PatRoom2_Flr_3_Wall_West,!- Name
   6580     Wall,                    !- Surface Type
   6581     int-walls,               !- Construction Name
   6582     PatRoom2_Flr_3,          !- Zone Name
   6583     Surface,                 !- Outside Boundary Condition
   6584     PatRoom2_Flr_3_Wall_West,!- Outside Boundary Condition Object
   6585     NoSun,                   !- Sun Exposure
   6586     NoWind,                  !- Wind Exposure
   6587     AutoCalculate,           !- View Factor to Ground
   6588     4,                       !- Number of Vertices
   6589     62.4840,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6590     62.4840,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6591     62.4840,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6592     62.4840,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6593 
   6594   BuildingSurface:Detailed,
   6595     PatRoom2_Flr_4_Ceiling,  !- Name
   6596     Ceiling,                 !- Surface Type
   6597     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6598     PatRoom2_Flr_4,          !- Zone Name
   6599     Surface,                 !- Outside Boundary Condition
   6600     PatRoom2_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   6601     NoSun,                   !- Sun Exposure
   6602     NoWind,                  !- Wind Exposure
   6603     AutoCalculate,           !- View Factor to Ground
   6604     4,                       !- Number of Vertices
   6605     62.4840,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6606     62.4840,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6607     70.1040,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6608     70.1040,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6609 
   6610   BuildingSurface:Detailed,
   6611     PatRoom2_Flr_4_Floor,    !- Name
   6612     Floor,                   !- Surface Type
   6613     INT-FLOOR-TOPSIDE,       !- Construction Name
   6614     PatRoom2_Flr_4,          !- Zone Name
   6615     Surface,                 !- Outside Boundary Condition
   6616     PatRoom2_Flr_4_Floor,    !- Outside Boundary Condition Object
   6617     NoSun,                   !- Sun Exposure
   6618     NoWind,                  !- Wind Exposure
   6619     AutoCalculate,           !- View Factor to Ground
   6620     4,                       !- Number of Vertices
   6621     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6622     70.1040,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6623     62.4840,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6624     62.4840,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6625 
   6626   BuildingSurface:Detailed,
   6627     PatRoom2_Flr_4_Wall_East,!- Name
   6628     Wall,                    !- Surface Type
   6629     Mass Non-res Ext Wall,   !- Construction Name
   6630     PatRoom2_Flr_4,          !- Zone Name
   6631     Outdoors,                !- Outside Boundary Condition
   6632     ,                        !- Outside Boundary Condition Object
   6633     SunExposed,              !- Sun Exposure
   6634     WindExposed,             !- Wind Exposure
   6635     AutoCalculate,           !- View Factor to Ground
   6636     4,                       !- Number of Vertices
   6637     70.1040,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6638     70.1040,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6639     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6640     70.1040,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6641 
   6642   BuildingSurface:Detailed,
   6643     PatRoom2_Flr_4_Wall_North,  !- Name
   6644     Wall,                    !- Surface Type
   6645     int-walls,               !- Construction Name
   6646     PatRoom2_Flr_4,          !- Zone Name
   6647     Surface,                 !- Outside Boundary Condition
   6648     PatRoom2_Flr_4_Wall_North,  !- Outside Boundary Condition Object
   6649     NoSun,                   !- Sun Exposure
   6650     NoWind,                  !- Wind Exposure
   6651     AutoCalculate,           !- View Factor to Ground
   6652     4,                       !- Number of Vertices
   6653     70.1040,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6654     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6655     62.4840,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6656     62.4840,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6657 
   6658   BuildingSurface:Detailed,
   6659     PatRoom2_Flr_4_Wall_South,  !- Name
   6660     Wall,                    !- Surface Type
   6661     Mass Non-res Ext Wall,   !- Construction Name
   6662     PatRoom2_Flr_4,          !- Zone Name
   6663     Outdoors,                !- Outside Boundary Condition
   6664     ,                        !- Outside Boundary Condition Object
   6665     SunExposed,              !- Sun Exposure
   6666     WindExposed,             !- Wind Exposure
   6667     AutoCalculate,           !- View Factor to Ground
   6668     4,                       !- Number of Vertices
   6669     62.4840,0.0000,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6670     62.4840,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6671     70.1040,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6672     70.1040,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6673 
   6674   BuildingSurface:Detailed,
   6675     PatRoom2_Flr_4_Wall_West,!- Name
   6676     Wall,                    !- Surface Type
   6677     int-walls,               !- Construction Name
   6678     PatRoom2_Flr_4,          !- Zone Name
   6679     Surface,                 !- Outside Boundary Condition
   6680     PatRoom2_Flr_4_Wall_West,!- Outside Boundary Condition Object
   6681     NoSun,                   !- Sun Exposure
   6682     NoWind,                  !- Wind Exposure
   6683     AutoCalculate,           !- View Factor to Ground
   6684     4,                       !- Number of Vertices
   6685     62.4840,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6686     62.4840,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6687     62.4840,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6688     62.4840,0.0000,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6689 
   6690   BuildingSurface:Detailed,
   6691     PatRoom3_Mult10_Flr_3_Ceiling,  !- Name
   6692     Ceiling,                 !- Surface Type
   6693     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6694     PatRoom3_Mult10_Flr_3,   !- Zone Name
   6695     Surface,                 !- Outside Boundary Condition
   6696     PatRoom3_Mult10_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   6697     NoSun,                   !- Sun Exposure
   6698     NoWind,                  !- Wind Exposure
   6699     AutoCalculate,           !- View Factor to Ground
   6700     4,                       !- Number of Vertices
   6701     65.5320,8.9920,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6702     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6703     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6704     70.1040,8.9920,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6705 
   6706   BuildingSurface:Detailed,
   6707     PatRoom3_Mult10_Flr_3_Floor,  !- Name
   6708     Floor,                   !- Surface Type
   6709     INT-FLOOR-TOPSIDE,       !- Construction Name
   6710     PatRoom3_Mult10_Flr_3,   !- Zone Name
   6711     Surface,                 !- Outside Boundary Condition
   6712     PatRoom3_Mult10_Flr_3_Floor,  !- Outside Boundary Condition Object
   6713     NoSun,                   !- Sun Exposure
   6714     NoWind,                  !- Wind Exposure
   6715     AutoCalculate,           !- View Factor to Ground
   6716     4,                       !- Number of Vertices
   6717     70.1040,8.9920,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   6718     70.1040,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6719     65.5320,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6720     65.5320,8.9920,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   6721 
   6722   BuildingSurface:Detailed,
   6723     PatRoom3_Mult10_Flr_3_Wall_East,  !- Name
   6724     Wall,                    !- Surface Type
   6725     Mass Non-res Ext Wall,   !- Construction Name
   6726     PatRoom3_Mult10_Flr_3,   !- Zone Name
   6727     Outdoors,                !- Outside Boundary Condition
   6728     ,                        !- Outside Boundary Condition Object
   6729     SunExposed,              !- Sun Exposure
   6730     WindExposed,             !- Wind Exposure
   6731     AutoCalculate,           !- View Factor to Ground
   6732     4,                       !- Number of Vertices
   6733     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6734     70.1040,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6735     70.1040,8.9920,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6736     70.1040,8.9920,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6737 
   6738   BuildingSurface:Detailed,
   6739     PatRoom3_Mult10_Flr_3_Wall_North,  !- Name
   6740     Wall,                    !- Surface Type
   6741     int-walls,               !- Construction Name
   6742     PatRoom3_Mult10_Flr_3,   !- Zone Name
   6743     Surface,                 !- Outside Boundary Condition
   6744     PatRoom3_Mult10_Flr_3_Wall_North,  !- Outside Boundary Condition Object
   6745     NoSun,                   !- Sun Exposure
   6746     NoWind,                  !- Wind Exposure
   6747     AutoCalculate,           !- View Factor to Ground
   6748     4,                       !- Number of Vertices
   6749     70.1040,8.9920,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6750     70.1040,8.9920,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6751     65.5320,8.9920,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6752     65.5320,8.9920,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6753 
   6754   BuildingSurface:Detailed,
   6755     PatRoom3_Mult10_Flr_3_Wall_South,  !- Name
   6756     Wall,                    !- Surface Type
   6757     int-walls,               !- Construction Name
   6758     PatRoom3_Mult10_Flr_3,   !- Zone Name
   6759     Surface,                 !- Outside Boundary Condition
   6760     PatRoom3_Mult10_Flr_3_Wall_South,  !- Outside Boundary Condition Object
   6761     NoSun,                   !- Sun Exposure
   6762     NoWind,                  !- Wind Exposure
   6763     AutoCalculate,           !- View Factor to Ground
   6764     4,                       !- Number of Vertices
   6765     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6766     65.5320,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6767     70.1040,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6768     70.1040,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6769 
   6770   BuildingSurface:Detailed,
   6771     PatRoom3_Mult10_Flr_3_Wall_West,  !- Name
   6772     Wall,                    !- Surface Type
   6773     int-walls,               !- Construction Name
   6774     PatRoom3_Mult10_Flr_3,   !- Zone Name
   6775     Surface,                 !- Outside Boundary Condition
   6776     PatRoom3_Mult10_Flr_3_Wall_West,  !- Outside Boundary Condition Object
   6777     NoSun,                   !- Sun Exposure
   6778     NoWind,                  !- Wind Exposure
   6779     AutoCalculate,           !- View Factor to Ground
   6780     4,                       !- Number of Vertices
   6781     65.5320,8.9920,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6782     65.5320,8.9920,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6783     65.5320,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6784     65.5320,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6785 
   6786   BuildingSurface:Detailed,
   6787     PatRoom3_Mult10_Flr_4_Ceiling,  !- Name
   6788     Ceiling,                 !- Surface Type
   6789     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6790     PatRoom3_Mult10_Flr_4,   !- Zone Name
   6791     Surface,                 !- Outside Boundary Condition
   6792     PatRoom3_Mult10_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   6793     NoSun,                   !- Sun Exposure
   6794     NoWind,                  !- Wind Exposure
   6795     AutoCalculate,           !- View Factor to Ground
   6796     4,                       !- Number of Vertices
   6797     65.5320,8.9920,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6798     65.5320,4.5720,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6799     70.1040,4.5720,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6800     70.1040,8.9920,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6801 
   6802   BuildingSurface:Detailed,
   6803     PatRoom3_Mult10_Flr_4_Floor,  !- Name
   6804     Floor,                   !- Surface Type
   6805     INT-FLOOR-TOPSIDE,       !- Construction Name
   6806     PatRoom3_Mult10_Flr_4,   !- Zone Name
   6807     Surface,                 !- Outside Boundary Condition
   6808     PatRoom3_Mult10_Flr_4_Floor,  !- Outside Boundary Condition Object
   6809     NoSun,                   !- Sun Exposure
   6810     NoWind,                  !- Wind Exposure
   6811     AutoCalculate,           !- View Factor to Ground
   6812     4,                       !- Number of Vertices
   6813     70.1040,8.9920,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6814     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6815     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6816     65.5320,8.9920,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6817 
   6818   BuildingSurface:Detailed,
   6819     PatRoom3_Mult10_Flr_4_Wall_East,  !- Name
   6820     Wall,                    !- Surface Type
   6821     Mass Non-res Ext Wall,   !- Construction Name
   6822     PatRoom3_Mult10_Flr_4,   !- Zone Name
   6823     Outdoors,                !- Outside Boundary Condition
   6824     ,                        !- Outside Boundary Condition Object
   6825     SunExposed,              !- Sun Exposure
   6826     WindExposed,             !- Wind Exposure
   6827     AutoCalculate,           !- View Factor to Ground
   6828     4,                       !- Number of Vertices
   6829     70.1040,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6830     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6831     70.1040,8.9920,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6832     70.1040,8.9920,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6833 
   6834   BuildingSurface:Detailed,
   6835     PatRoom3_Mult10_Flr_4_Wall_North,  !- Name
   6836     Wall,                    !- Surface Type
   6837     int-walls,               !- Construction Name
   6838     PatRoom3_Mult10_Flr_4,   !- Zone Name
   6839     Surface,                 !- Outside Boundary Condition
   6840     PatRoom3_Mult10_Flr_4_Wall_North,  !- Outside Boundary Condition Object
   6841     NoSun,                   !- Sun Exposure
   6842     NoWind,                  !- Wind Exposure
   6843     AutoCalculate,           !- View Factor to Ground
   6844     4,                       !- Number of Vertices
   6845     70.1040,8.9920,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6846     70.1040,8.9920,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6847     65.5320,8.9920,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6848     65.5320,8.9920,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6849 
   6850   BuildingSurface:Detailed,
   6851     PatRoom3_Mult10_Flr_4_Wall_South,  !- Name
   6852     Wall,                    !- Surface Type
   6853     int-walls,               !- Construction Name
   6854     PatRoom3_Mult10_Flr_4,   !- Zone Name
   6855     Surface,                 !- Outside Boundary Condition
   6856     PatRoom3_Mult10_Flr_4_Wall_South,  !- Outside Boundary Condition Object
   6857     NoSun,                   !- Sun Exposure
   6858     NoWind,                  !- Wind Exposure
   6859     AutoCalculate,           !- View Factor to Ground
   6860     4,                       !- Number of Vertices
   6861     65.5320,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6862     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6863     70.1040,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6864     70.1040,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6865 
   6866   BuildingSurface:Detailed,
   6867     PatRoom3_Mult10_Flr_4_Wall_West,  !- Name
   6868     Wall,                    !- Surface Type
   6869     int-walls,               !- Construction Name
   6870     PatRoom3_Mult10_Flr_4,   !- Zone Name
   6871     Surface,                 !- Outside Boundary Condition
   6872     PatRoom3_Mult10_Flr_4_Wall_West,  !- Outside Boundary Condition Object
   6873     NoSun,                   !- Sun Exposure
   6874     NoWind,                  !- Wind Exposure
   6875     AutoCalculate,           !- View Factor to Ground
   6876     4,                       !- Number of Vertices
   6877     65.5320,8.9920,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6878     65.5320,8.9920,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6879     65.5320,4.5720,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6880     65.5320,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6881 
   6882   BuildingSurface:Detailed,
   6883     PatRoom4_Flr_3_Ceiling,  !- Name
   6884     Ceiling,                 !- Surface Type
   6885     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6886     PatRoom4_Flr_3,          !- Zone Name
   6887     Surface,                 !- Outside Boundary Condition
   6888     PatRoom4_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   6889     NoSun,                   !- Sun Exposure
   6890     NoWind,                  !- Wind Exposure
   6891     AutoCalculate,           !- View Factor to Ground
   6892     4,                       !- Number of Vertices
   6893     62.4840,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6894     62.4840,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   6895     70.1040,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   6896     70.1040,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6897 
   6898   BuildingSurface:Detailed,
   6899     PatRoom4_Flr_3_Floor,    !- Name
   6900     Floor,                   !- Surface Type
   6901     INT-FLOOR-TOPSIDE,       !- Construction Name
   6902     PatRoom4_Flr_3,          !- Zone Name
   6903     Surface,                 !- Outside Boundary Condition
   6904     PatRoom4_Flr_3_Floor,    !- Outside Boundary Condition Object
   6905     NoSun,                   !- Sun Exposure
   6906     NoWind,                  !- Wind Exposure
   6907     AutoCalculate,           !- View Factor to Ground
   6908     4,                       !- Number of Vertices
   6909     70.1040,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   6910     70.1040,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6911     62.4840,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6912     62.4840,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   6913 
   6914   BuildingSurface:Detailed,
   6915     PatRoom4_Flr_3_Wall_East,!- Name
   6916     Wall,                    !- Surface Type
   6917     Mass Non-res Ext Wall,   !- Construction Name
   6918     PatRoom4_Flr_3,          !- Zone Name
   6919     Outdoors,                !- Outside Boundary Condition
   6920     ,                        !- Outside Boundary Condition Object
   6921     SunExposed,              !- Sun Exposure
   6922     WindExposed,             !- Wind Exposure
   6923     AutoCalculate,           !- View Factor to Ground
   6924     4,                       !- Number of Vertices
   6925     70.1040,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6926     70.1040,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6927     70.1040,53.3400,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6928     70.1040,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6929 
   6930   BuildingSurface:Detailed,
   6931     PatRoom4_Flr_3_Wall_North,  !- Name
   6932     Wall,                    !- Surface Type
   6933     Mass Non-res Ext Wall,   !- Construction Name
   6934     PatRoom4_Flr_3,          !- Zone Name
   6935     Outdoors,                !- Outside Boundary Condition
   6936     ,                        !- Outside Boundary Condition Object
   6937     SunExposed,              !- Sun Exposure
   6938     WindExposed,             !- Wind Exposure
   6939     AutoCalculate,           !- View Factor to Ground
   6940     4,                       !- Number of Vertices
   6941     70.1040,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6942     70.1040,53.3400,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6943     62.4840,53.3400,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6944     62.4840,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6945 
   6946   BuildingSurface:Detailed,
   6947     PatRoom4_Flr_3_Wall_South,  !- Name
   6948     Wall,                    !- Surface Type
   6949     int-walls,               !- Construction Name
   6950     PatRoom4_Flr_3,          !- Zone Name
   6951     Surface,                 !- Outside Boundary Condition
   6952     PatRoom4_Flr_3_Wall_South,  !- Outside Boundary Condition Object
   6953     NoSun,                   !- Sun Exposure
   6954     NoWind,                  !- Wind Exposure
   6955     AutoCalculate,           !- View Factor to Ground
   6956     4,                       !- Number of Vertices
   6957     62.4840,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6958     62.4840,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6959     70.1040,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6960     70.1040,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6961 
   6962   BuildingSurface:Detailed,
   6963     PatRoom4_Flr_3_Wall_West,!- Name
   6964     Wall,                    !- Surface Type
   6965     int-walls,               !- Construction Name
   6966     PatRoom4_Flr_3,          !- Zone Name
   6967     Surface,                 !- Outside Boundary Condition
   6968     PatRoom4_Flr_3_Wall_West,!- Outside Boundary Condition Object
   6969     NoSun,                   !- Sun Exposure
   6970     NoWind,                  !- Wind Exposure
   6971     AutoCalculate,           !- View Factor to Ground
   6972     4,                       !- Number of Vertices
   6973     62.4840,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   6974     62.4840,53.3400,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   6975     62.4840,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   6976     62.4840,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   6977 
   6978   BuildingSurface:Detailed,
   6979     PatRoom4_Flr_4_Ceiling,  !- Name
   6980     Ceiling,                 !- Surface Type
   6981     INT-FLOOR-UNDERSIDE,     !- Construction Name
   6982     PatRoom4_Flr_4,          !- Zone Name
   6983     Surface,                 !- Outside Boundary Condition
   6984     PatRoom4_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   6985     NoSun,                   !- Sun Exposure
   6986     NoWind,                  !- Wind Exposure
   6987     AutoCalculate,           !- View Factor to Ground
   6988     4,                       !- Number of Vertices
   6989     62.4840,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   6990     62.4840,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   6991     70.1040,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   6992     70.1040,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   6993 
   6994   BuildingSurface:Detailed,
   6995     PatRoom4_Flr_4_Floor,    !- Name
   6996     Floor,                   !- Surface Type
   6997     INT-FLOOR-TOPSIDE,       !- Construction Name
   6998     PatRoom4_Flr_4,          !- Zone Name
   6999     Surface,                 !- Outside Boundary Condition
   7000     PatRoom4_Flr_4_Floor,    !- Outside Boundary Condition Object
   7001     NoSun,                   !- Sun Exposure
   7002     NoWind,                  !- Wind Exposure
   7003     AutoCalculate,           !- View Factor to Ground
   7004     4,                       !- Number of Vertices
   7005     70.1040,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7006     70.1040,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7007     62.4840,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7008     62.4840,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7009 
   7010   BuildingSurface:Detailed,
   7011     PatRoom4_Flr_4_Wall_East,!- Name
   7012     Wall,                    !- Surface Type
   7013     Mass Non-res Ext Wall,   !- Construction Name
   7014     PatRoom4_Flr_4,          !- Zone Name
   7015     Outdoors,                !- Outside Boundary Condition
   7016     ,                        !- Outside Boundary Condition Object
   7017     SunExposed,              !- Sun Exposure
   7018     WindExposed,             !- Wind Exposure
   7019     AutoCalculate,           !- View Factor to Ground
   7020     4,                       !- Number of Vertices
   7021     70.1040,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7022     70.1040,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7023     70.1040,53.3400,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7024     70.1040,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7025 
   7026   BuildingSurface:Detailed,
   7027     PatRoom4_Flr_4_Wall_North,  !- Name
   7028     Wall,                    !- Surface Type
   7029     Mass Non-res Ext Wall,   !- Construction Name
   7030     PatRoom4_Flr_4,          !- Zone Name
   7031     Outdoors,                !- Outside Boundary Condition
   7032     ,                        !- Outside Boundary Condition Object
   7033     SunExposed,              !- Sun Exposure
   7034     WindExposed,             !- Wind Exposure
   7035     AutoCalculate,           !- View Factor to Ground
   7036     4,                       !- Number of Vertices
   7037     70.1040,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7038     70.1040,53.3400,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7039     62.4840,53.3400,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7040     62.4840,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7041 
   7042   BuildingSurface:Detailed,
   7043     PatRoom4_Flr_4_Wall_South,  !- Name
   7044     Wall,                    !- Surface Type
   7045     int-walls,               !- Construction Name
   7046     PatRoom4_Flr_4,          !- Zone Name
   7047     Surface,                 !- Outside Boundary Condition
   7048     PatRoom4_Flr_4_Wall_South,  !- Outside Boundary Condition Object
   7049     NoSun,                   !- Sun Exposure
   7050     NoWind,                  !- Wind Exposure
   7051     AutoCalculate,           !- View Factor to Ground
   7052     4,                       !- Number of Vertices
   7053     62.4840,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7054     62.4840,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7055     70.1040,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7056     70.1040,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7057 
   7058   BuildingSurface:Detailed,
   7059     PatRoom4_Flr_4_Wall_West,!- Name
   7060     Wall,                    !- Surface Type
   7061     int-walls,               !- Construction Name
   7062     PatRoom4_Flr_4,          !- Zone Name
   7063     Surface,                 !- Outside Boundary Condition
   7064     PatRoom4_Flr_4_Wall_West,!- Outside Boundary Condition Object
   7065     NoSun,                   !- Sun Exposure
   7066     NoWind,                  !- Wind Exposure
   7067     AutoCalculate,           !- View Factor to Ground
   7068     4,                       !- Number of Vertices
   7069     62.4840,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7070     62.4840,53.3400,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7071     62.4840,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7072     62.4840,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7073 
   7074   BuildingSurface:Detailed,
   7075     PatRoom5_Mult10_Flr_3_Ceiling,  !- Name
   7076     Ceiling,                 !- Surface Type
   7077     INT-FLOOR-UNDERSIDE,     !- Construction Name
   7078     PatRoom5_Mult10_Flr_3,   !- Zone Name
   7079     Surface,                 !- Outside Boundary Condition
   7080     PatRoom5_Mult10_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   7081     NoSun,                   !- Sun Exposure
   7082     NoWind,                  !- Wind Exposure
   7083     AutoCalculate,           !- View Factor to Ground
   7084     4,                       !- Number of Vertices
   7085     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7086     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7087     44.1960,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7088     44.1960,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7089 
   7090   BuildingSurface:Detailed,
   7091     PatRoom5_Mult10_Flr_3_Floor,  !- Name
   7092     Floor,                   !- Surface Type
   7093     INT-FLOOR-TOPSIDE,       !- Construction Name
   7094     PatRoom5_Mult10_Flr_3,   !- Zone Name
   7095     Surface,                 !- Outside Boundary Condition
   7096     PatRoom5_Mult10_Flr_3_Floor,  !- Outside Boundary Condition Object
   7097     NoSun,                   !- Sun Exposure
   7098     NoWind,                  !- Wind Exposure
   7099     AutoCalculate,           !- View Factor to Ground
   7100     4,                       !- Number of Vertices
   7101     44.1960,53.3400,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   7102     44.1960,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7103     39.6240,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7104     39.6240,53.3400,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   7105 
   7106   BuildingSurface:Detailed,
   7107     PatRoom5_Mult10_Flr_3_Wall_East,  !- Name
   7108     Wall,                    !- Surface Type
   7109     int-walls,               !- Construction Name
   7110     PatRoom5_Mult10_Flr_3,   !- Zone Name
   7111     Surface,                 !- Outside Boundary Condition
   7112     PatRoom5_Mult10_Flr_3_Wall_East,  !- Outside Boundary Condition Object
   7113     NoSun,                   !- Sun Exposure
   7114     NoWind,                  !- Wind Exposure
   7115     AutoCalculate,           !- View Factor to Ground
   7116     4,                       !- Number of Vertices
   7117     44.1960,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7118     44.1960,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7119     44.1960,53.3400,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7120     44.1960,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7121 
   7122   BuildingSurface:Detailed,
   7123     PatRoom5_Mult10_Flr_3_Wall_North,  !- Name
   7124     Wall,                    !- Surface Type
   7125     Mass Non-res Ext Wall,   !- Construction Name
   7126     PatRoom5_Mult10_Flr_3,   !- Zone Name
   7127     Outdoors,                !- Outside Boundary Condition
   7128     ,                        !- Outside Boundary Condition Object
   7129     SunExposed,              !- Sun Exposure
   7130     WindExposed,             !- Wind Exposure
   7131     AutoCalculate,           !- View Factor to Ground
   7132     4,                       !- Number of Vertices
   7133     44.1960,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7134     44.1960,53.3400,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7135     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7136     39.6240,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7137 
   7138   BuildingSurface:Detailed,
   7139     PatRoom5_Mult10_Flr_3_Wall_South,  !- Name
   7140     Wall,                    !- Surface Type
   7141     int-walls,               !- Construction Name
   7142     PatRoom5_Mult10_Flr_3,   !- Zone Name
   7143     Surface,                 !- Outside Boundary Condition
   7144     PatRoom5_Mult10_Flr_3_Wall_South,  !- Outside Boundary Condition Object
   7145     NoSun,                   !- Sun Exposure
   7146     NoWind,                  !- Wind Exposure
   7147     AutoCalculate,           !- View Factor to Ground
   7148     4,                       !- Number of Vertices
   7149     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7150     39.6240,48.7680,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7151     44.1960,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7152     44.1960,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7153 
   7154   BuildingSurface:Detailed,
   7155     PatRoom5_Mult10_Flr_3_Wall_West,  !- Name
   7156     Wall,                    !- Surface Type
   7157     int-walls,               !- Construction Name
   7158     PatRoom5_Mult10_Flr_3,   !- Zone Name
   7159     Surface,                 !- Outside Boundary Condition
   7160     PatRoom5_Mult10_Flr_3_Wall_West,  !- Outside Boundary Condition Object
   7161     NoSun,                   !- Sun Exposure
   7162     NoWind,                  !- Wind Exposure
   7163     AutoCalculate,           !- View Factor to Ground
   7164     4,                       !- Number of Vertices
   7165     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7166     39.6240,53.3400,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7167     39.6240,48.7680,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7168     39.6240,48.7680,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7169 
   7170   BuildingSurface:Detailed,
   7171     PatRoom5_Mult10_Flr_4_Ceiling,  !- Name
   7172     Ceiling,                 !- Surface Type
   7173     INT-FLOOR-UNDERSIDE,     !- Construction Name
   7174     PatRoom5_Mult10_Flr_4,   !- Zone Name
   7175     Surface,                 !- Outside Boundary Condition
   7176     PatRoom5_Mult10_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   7177     NoSun,                   !- Sun Exposure
   7178     NoWind,                  !- Wind Exposure
   7179     AutoCalculate,           !- View Factor to Ground
   7180     4,                       !- Number of Vertices
   7181     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7182     39.6240,48.7680,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   7183     44.1960,48.7680,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   7184     44.1960,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7185 
   7186   BuildingSurface:Detailed,
   7187     PatRoom5_Mult10_Flr_4_Floor,  !- Name
   7188     Floor,                   !- Surface Type
   7189     INT-FLOOR-TOPSIDE,       !- Construction Name
   7190     PatRoom5_Mult10_Flr_4,   !- Zone Name
   7191     Surface,                 !- Outside Boundary Condition
   7192     PatRoom5_Mult10_Flr_4_Floor,  !- Outside Boundary Condition Object
   7193     NoSun,                   !- Sun Exposure
   7194     NoWind,                  !- Wind Exposure
   7195     AutoCalculate,           !- View Factor to Ground
   7196     4,                       !- Number of Vertices
   7197     44.1960,53.3400,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7198     44.1960,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7199     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7200     39.6240,53.3400,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7201 
   7202   BuildingSurface:Detailed,
   7203     PatRoom5_Mult10_Flr_4_Wall_East,  !- Name
   7204     Wall,                    !- Surface Type
   7205     int-walls,               !- Construction Name
   7206     PatRoom5_Mult10_Flr_4,   !- Zone Name
   7207     Surface,                 !- Outside Boundary Condition
   7208     PatRoom5_Mult10_Flr_4_Wall_East,  !- Outside Boundary Condition Object
   7209     NoSun,                   !- Sun Exposure
   7210     NoWind,                  !- Wind Exposure
   7211     AutoCalculate,           !- View Factor to Ground
   7212     4,                       !- Number of Vertices
   7213     44.1960,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7214     44.1960,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7215     44.1960,53.3400,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7216     44.1960,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7217 
   7218   BuildingSurface:Detailed,
   7219     PatRoom5_Mult10_Flr_4_Wall_North,  !- Name
   7220     Wall,                    !- Surface Type
   7221     Mass Non-res Ext Wall,   !- Construction Name
   7222     PatRoom5_Mult10_Flr_4,   !- Zone Name
   7223     Outdoors,                !- Outside Boundary Condition
   7224     ,                        !- Outside Boundary Condition Object
   7225     SunExposed,              !- Sun Exposure
   7226     WindExposed,             !- Wind Exposure
   7227     AutoCalculate,           !- View Factor to Ground
   7228     4,                       !- Number of Vertices
   7229     44.1960,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7230     44.1960,53.3400,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7231     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7232     39.6240,53.3400,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7233 
   7234   BuildingSurface:Detailed,
   7235     PatRoom5_Mult10_Flr_4_Wall_South,  !- Name
   7236     Wall,                    !- Surface Type
   7237     int-walls,               !- Construction Name
   7238     PatRoom5_Mult10_Flr_4,   !- Zone Name
   7239     Surface,                 !- Outside Boundary Condition
   7240     PatRoom5_Mult10_Flr_4_Wall_South,  !- Outside Boundary Condition Object
   7241     NoSun,                   !- Sun Exposure
   7242     NoWind,                  !- Wind Exposure
   7243     AutoCalculate,           !- View Factor to Ground
   7244     4,                       !- Number of Vertices
   7245     39.6240,48.7680,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7246     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7247     44.1960,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7248     44.1960,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7249 
   7250   BuildingSurface:Detailed,
   7251     PatRoom5_Mult10_Flr_4_Wall_West,  !- Name
   7252     Wall,                    !- Surface Type
   7253     int-walls,               !- Construction Name
   7254     PatRoom5_Mult10_Flr_4,   !- Zone Name
   7255     Surface,                 !- Outside Boundary Condition
   7256     PatRoom5_Mult10_Flr_4_Wall_West,  !- Outside Boundary Condition Object
   7257     NoSun,                   !- Sun Exposure
   7258     NoWind,                  !- Wind Exposure
   7259     AutoCalculate,           !- View Factor to Ground
   7260     4,                       !- Number of Vertices
   7261     39.6240,53.3400,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7262     39.6240,53.3400,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7263     39.6240,48.7680,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7264     39.6240,48.7680,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7265 
   7266   BuildingSurface:Detailed,
   7267     PatRoom6_Flr_3_Ceiling,  !- Name
   7268     Ceiling,                 !- Surface Type
   7269     INT-FLOOR-UNDERSIDE,     !- Construction Name
   7270     PatRoom6_Flr_3,          !- Zone Name
   7271     Surface,                 !- Outside Boundary Condition
   7272     PatRoom6_Flr_3_Ceiling,  !- Outside Boundary Condition Object
   7273     NoSun,                   !- Sun Exposure
   7274     NoWind,                  !- Wind Exposure
   7275     AutoCalculate,           !- View Factor to Ground
   7276     4,                       !- Number of Vertices
   7277     0.0000,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7278     0.0000,0.0000,12.8049,  !- X,Y,Z ==> Vertex 2 {m}
   7279     6.0960,0.0000,12.8049,  !- X,Y,Z ==> Vertex 3 {m}
   7280     6.0960,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7281 
   7282   BuildingSurface:Detailed,
   7283     PatRoom6_Flr_3_Floor,    !- Name
   7284     Floor,                   !- Surface Type
   7285     INT-FLOOR-TOPSIDE,       !- Construction Name
   7286     PatRoom6_Flr_3,          !- Zone Name
   7287     Surface,                 !- Outside Boundary Condition
   7288     PatRoom6_Flr_3_Floor,    !- Outside Boundary Condition Object
   7289     NoSun,                   !- Sun Exposure
   7290     NoWind,                  !- Wind Exposure
   7291     AutoCalculate,           !- View Factor to Ground
   7292     4,                       !- Number of Vertices
   7293     6.0960,4.5720,8.5366,  !- X,Y,Z ==> Vertex 1 {m}
   7294     6.0960,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7295     0.0000,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7296     0.0000,4.5720,8.5366;  !- X,Y,Z ==> Vertex 4 {m}
   7297 
   7298   BuildingSurface:Detailed,
   7299     PatRoom6_Flr_3_Wall_East,!- Name
   7300     Wall,                    !- Surface Type
   7301     int-walls,               !- Construction Name
   7302     PatRoom6_Flr_3,          !- Zone Name
   7303     Surface,                 !- Outside Boundary Condition
   7304     PatRoom6_Flr_3_Wall_East,!- Outside Boundary Condition Object
   7305     NoSun,                   !- Sun Exposure
   7306     NoWind,                  !- Wind Exposure
   7307     AutoCalculate,           !- View Factor to Ground
   7308     4,                       !- Number of Vertices
   7309     6.0960,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7310     6.0960,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7311     6.0960,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7312     6.0960,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7313 
   7314   BuildingSurface:Detailed,
   7315     PatRoom6_Flr_3_Wall_North,  !- Name
   7316     Wall,                    !- Surface Type
   7317     int-walls,               !- Construction Name
   7318     PatRoom6_Flr_3,          !- Zone Name
   7319     Surface,                 !- Outside Boundary Condition
   7320     PatRoom6_Flr_3_Wall_North,  !- Outside Boundary Condition Object
   7321     NoSun,                   !- Sun Exposure
   7322     NoWind,                  !- Wind Exposure
   7323     AutoCalculate,           !- View Factor to Ground
   7324     4,                       !- Number of Vertices
   7325     6.0960,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7326     6.0960,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7327     0.0000,4.5720,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7328     0.0000,4.5720,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7329 
   7330   BuildingSurface:Detailed,
   7331     PatRoom6_Flr_3_Wall_South,  !- Name
   7332     Wall,                    !- Surface Type
   7333     Mass Non-res Ext Wall,   !- Construction Name
   7334     PatRoom6_Flr_3,          !- Zone Name
   7335     Outdoors,                !- Outside Boundary Condition
   7336     ,                        !- Outside Boundary Condition Object
   7337     SunExposed,              !- Sun Exposure
   7338     WindExposed,             !- Wind Exposure
   7339     AutoCalculate,           !- View Factor to Ground
   7340     4,                       !- Number of Vertices
   7341     0.0000,0.0000,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7342     0.0000,0.0000,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7343     6.0960,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7344     6.0960,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7345 
   7346   BuildingSurface:Detailed,
   7347     PatRoom6_Flr_3_Wall_West,!- Name
   7348     Wall,                    !- Surface Type
   7349     Mass Non-res Ext Wall,   !- Construction Name
   7350     PatRoom6_Flr_3,          !- Zone Name
   7351     Outdoors,                !- Outside Boundary Condition
   7352     ,                        !- Outside Boundary Condition Object
   7353     SunExposed,              !- Sun Exposure
   7354     WindExposed,             !- Wind Exposure
   7355     AutoCalculate,           !- View Factor to Ground
   7356     4,                       !- Number of Vertices
   7357     0.0000,4.5720,12.8049,  !- X,Y,Z ==> Vertex 1 {m}
   7358     0.0000,4.5720,8.5366,  !- X,Y,Z ==> Vertex 2 {m}
   7359     0.0000,0.0000,8.5366,  !- X,Y,Z ==> Vertex 3 {m}
   7360     0.0000,0.0000,12.8049;  !- X,Y,Z ==> Vertex 4 {m}
   7361 
   7362   BuildingSurface:Detailed,
   7363     PatRoom6_Flr_4_Ceiling,  !- Name
   7364     Ceiling,                 !- Surface Type
   7365     INT-FLOOR-UNDERSIDE,     !- Construction Name
   7366     PatRoom6_Flr_4,          !- Zone Name
   7367     Surface,                 !- Outside Boundary Condition
   7368     PatRoom6_Flr_4_Ceiling,  !- Outside Boundary Condition Object
   7369     NoSun,                   !- Sun Exposure
   7370     NoWind,                  !- Wind Exposure
   7371     AutoCalculate,           !- View Factor to Ground
   7372     4,                       !- Number of Vertices
   7373     0.0000,4.5720,17.0732,  !- X,Y,Z ==> Vertex 1 {m}
   7374     0.0000,0.0000,17.0732,  !- X,Y,Z ==> Vertex 2 {m}
   7375     6.0960,0.0000,17.0732,  !- X,Y,Z ==> Vertex 3 {m}
   7376     6.0960,4.5720,17.0732;  !- X,Y,Z ==> Vertex 4 {m}
   7377 
   7378   BuildingSurface:Detailed,
   7379     PatRoom6_Flr_4_Floor,    !- Name
   7380     Floor,                   !- Surface Type
   7381     INT-FLOOR-TOPSIDE,       !- Construction Name
   7382     PatRoom6_Flr_4,          !- Zone Name
   7383     Surface,                 !- Outside Boundary Condition
