Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  00:01:00,16.2016666666667,6.79739984095171,6.81056803832817,12.0363814451889,11.9778247972345,212494.446168643,117322.723244618,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,11.9593703870692,6.7,-1323979.17500371 
 06/08  00:02:00,16.3033333333333,6.79570268931891,6.81055025559895,12.072858381608,11.9791969760686,212498.677486159,117322.599462492,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,11.9606368888651,6.76693014129108,-1307419.99455116 
 06/08  00:03:00,16.405,6.79391242145674,6.81063627483071,11.7908940812551,11.980435377103,212502.733406028,117322.519082425,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.6208716360241,11.9618377169467,6.7,-1183770.37197537 
 06/08  00:04:00,16.5066666666667,6.78887744704639,6.81070170904494,11.8167270272183,11.9816779574112,212506.823987288,117322.468343945,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.8532848983106,11.9629744106739,6.7,-1189158.11681594 
 06/08  00:05:00,16.6083333333333,6.78412051971429,6.81072851539523,11.8426244397415,11.9829259341981,212510.876505335,117322.43815906,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.0849911384601,11.9641223144171,6.7,-1194535.00681526 
 06/08  00:06:00,16.71,6.77962738205902,6.81068767541147,11.86799879097,11.9841803628751,212515.009788294,117322.422378991,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.3220314738852,11.9652812154107,6.7,-1200034.47100914 
 06/08  00:07:00,16.8116666666667,6.77538469907659,6.81053753098016,11.8939146830136,11.9854394377512,212519.098539429,117322.416771509,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.5517310247908,11.966450813283,6.7,-1205376.48677431 
 06/08  00:08:00,16.9133333333333,6.77137995143526,6.81022364877066,11.9197486353133,11.9866943986314,212523.262687532,117322.418387796,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.78061027497,11.9676304413391,6.7,-1210704.93280916 
 06/08  00:09:00,17.015,6.76760094890728,6.80968256972305,11.9454678572231,11.987923007103,212527.378838544,117322.425155439,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.0076372843496,11.9688185796337,6.7,-1215996.66300655 
 06/08  00:10:00,17.1166666666667,6.76403608878361,6.80884899125178,11.9711044307266,11.9890825594964,212531.458749225,117322.435609082,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.2325562622191,11.9700117928509,6.7,-1221245.22211894 
 06/08  00:11:00,17.2183333333333,6.76067429412351,6.80766526409904,11.9965774332566,11.9901045219529,212535.61891194,117322.448708215,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.4553301842223,11.9712034174701,6.7,-1226448.22362502 
 06/08  00:12:00,17.32,6.75750498977639,6.80609088222444,12.0219621744007,11.9908934201843,212539.842239028,117322.463711845,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.6758046985479,11.9723820994653,6.7,-1231599.56424862 
 06/08  00:13:00,17.4216666666667,6.75451809365959,6.80410952255453,12.0471246853358,11.9913321172087,212543.90060477,117322.480091254,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.8935157462797,11.9735305209565,6.7,-1236684.84510247 
 06/08  00:14:00,17.5233333333333,6.75170397630768,6.80173188901437,12.0721943354129,11.9912942729686,212548.046506045,117322.497468708,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.1090492310342,11.9746247453371,6.7,-1241711.27464142 
 06/08  00:15:00,17.625,6.74905342822677,6.79899412461244,12.0971288921483,11.9906629755944,212552.26093899,117322.51557414,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.3226456190154,11.975634555169,6.7,-1246676.85785196 
 06/08  00:16:00,17.7266666666667,6.74655766117877,6.79595256246896,12.121950278149,11.989352910372,212556.42243681,117322.534214389,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.5343256509338,11.9765250321668,6.7,-1251573.51983406 
 06/08  00:17:00,17.8283333333333,6.74420829010342,6.7926763164162,12.1466118016796,11.9873322670865,212560.543179578,117322.553251282,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.7444922911041,11.9772594479835,6.7,-1256401.09918255 
 06/08  00:18:00,17.93,6.74199730933797,6.78923944952613,12.1712595070719,11.9846403880901,212564.739931042,117322.572585998,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.953723891782,11.9778032616829,6.7,-1261163.72222056 
 06/08  00:19:00,18.0316666666667,6.73991708880586,6.78571413440833,12.1958326771667,11.9813978945547,212568.889127635,117322.592147879,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1621117591754,11.9781287972114,6.7,-1265856.26501092 
 06/08  00:20:00,18.1333333333333,6.73796036771986,6.78216551678105,12.2203283483694,11.9778072716339,212573.001729202,117322.611886431,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3699820262671,11.9782200410347,6.7,-1270481.51943302 
 06/08  00:21:00,18.235,6.7361202367166,6.7786485999357,12.2448296505634,11.9741436634504,212577.193329907,117322.631765595,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.57784887684,11.9780769437158,6.7,-1275050.2464407 
 06/08  00:22:00,18.3366666666667,6.73439013240256,6.77520702584812,12.2693230363991,11.9707372635027,212581.446830912,117322.651759642,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7858256991202,11.9777186661922,6.7,-1279568.98921152 
 06/08  00:23:00,18.4383333333333,6.73276383961538,6.77187329092169,12.293744125161,11.9679497919971,212585.535901256,117322.671850238,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9935804197617,11.9771853674723,6.7,-1284039.60300557 
 06/08  00:24:00,18.54,6.73123547227761,6.76866979973255,12.3182182228109,11.9661481902335,212589.710661896,117322.692024339,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.2017403223377,11.9765383126593,6.7,-1288490.47897038 
 06/08  00:25:00,18.6416666666667,6.7297994610846,6.76561054019233,12.3426592234696,11.9656789671123,212593.845032497,117322.712272683,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4101224829264,11.9758583111848,6.7,-1292937.07040515 
 06/08  00:26:00,18.7433333333333,6.72845054835291,6.76270280670145,12.3670998990957,11.9668458474033,212598.055060332,117322.732588713,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6189403557511,11.9752426869253,6.7,-1297407.94937579 
 06/08  00:27:00,18.845,6.72718377345978,6.75994886637109,12.3915398133611,11.9698928122195,212602.32448703,117322.752967807,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8282468966582,11.9748011223288,6.7,-1301931.52558548 
 06/08  00:28:00,18.9466666666667,6.72605406849635,6.7577044707747,12.0699519733451,11.9742842679069,212606.428535072,117322.773406723,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,52.8743772784134,11.974628779154,6.7,-1170127.8406259 
 06/08  00:29:00,19.0483333333333,6.725047960508,6.75558266470119,12.0860291014399,11.9803916552593,212610.616372949,117322.793903205,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.0016114589547,11.9747886335889,6.7,-1172979.12361562 
 06/08  00:30:00,19.15,6.72409833046237,6.7535793278476,12.1021318585837,11.9882439331204,212614.762794788,117322.814455702,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.1293301877772,11.9753477576883,6.7,-1175930.30253421 
 06/08  00:31:00,19.2516666666667,6.72320221973863,6.75168939203043,12.1183034311749,11.9978218886137,212618.983554751,117322.835063168,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.2576101789221,11.9763862287326,6.7,-1179001.6140601 
 06/08  00:32:00,19.3533333333333,6.7223568377066,6.74990705356971,12.1344956849366,12.0090586340899,212623.156252182,117322.855724913,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.3862292115223,11.9779774415312,6.7,-1182205.35820769 
 06/08  00:33:00,19.455,6.72155955048745,6.74822594434052,12.1507552820431,12.0218386128631,212627.398418837,117322.876440506,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.515443624314,11.9801856065777,6.7,-1185562.53258866 
 06/08  00:34:00,19.5566666666667,6.72080787295614,6.74663940627755,12.1670005429756,12.0359943660609,212631.589152803,117322.897209695,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.6447862561147,11.9830632288287,6.7,-1189075.61975595 
 06/08  00:35:00,19.6583333333333,6.72009945861228,6.74514074169639,12.1833164995958,12.0513026931025,212635.739954169,117322.918032362,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.7745358577437,11.986648506606,6.7,-1192760.51531501 
 06/08  00:36:00,19.76,6.71943208872447,6.7437235403335,12.1996042356998,12.0674817798656,212639.859331368,117322.938908482,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,53.9043466705709,11.9909626503208,6.7,-1196615.51490456 
 06/08  00:37:00,19.8616666666667,6.7188036608282,6.74238189152473,12.2159727682996,12.0841929810331,212644.165213892,117322.876541044,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.0348202943108,11.9960073229004,6.7,-1200655.55731378 
 06/08  00:38:00,19.9633333333333,6.71821218125826,6.74111060550049,12.2323262387208,12.1010487342881,212648.300712197,117322.732166157,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.1652525433777,12.0017624537653,6.7,-1204861.65907563 
 06/08  00:39:00,20.065,6.71765575671794,6.73990522511662,12.2487187739727,12.1176293971825,212652.515060326,117322.608397521,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.2960062648778,12.0081849146775,6.7,-1209233.23980907 
 06/08  00:40:00,20.1666666666667,6.71713258273934,6.73876201555844,12.2650984712999,12.1335073497607,212656.685019891,117322.528051434,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.4267241618757,12.0152085008391,6.7,-1213748.33762493 
 06/08  00:41:00,20.2683333333333,6.7166409356856,6.73767783268346,12.2815408830441,12.1482770142445,212660.820587033,117322.477356139,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.5576350504637,12.0227455285348,6.7,-1218392.97738451 
 06/08  00:42:00,20.37,6.71617916278165,6.73664998719221,12.2979252456008,12.1615864581415,212665.034339435,117322.447217448,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.6888536563191,12.0306902411787,6.7,-1223146.32314278 
 06/08  00:43:00,20.4716666666667,6.71574567765673,6.73567611453239,12.314339104159,12.1731664284627,212669.204234122,117322.431483267,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.8201496098339,12.0389238176351,6.7,-1227976.58920202 
 06/08  00:44:00,20.5733333333333,6.71533895475187,6.73475403855399,12.3307839255865,12.1828529446527,212673.445247447,117322.425919717,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.9516845895002,12.0473207275096,6.7,-1232858.94651619 
 06/08  00:45:00,20.675,6.7149575253613,6.73388169332965,12.3472205908044,12.1906000941931,212677.637052526,117322.427577293,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.0832518426239,12.055755839467,6.7,-1237760.12587347 
 06/08  00:46:00,20.7766666666667,6.71459997612041,6.73305705921539,12.3636709980509,12.1964818215283,212681.790698561,117322.434383439,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.2147897270984,12.0641116055529,6.7,-1242651.57543847 
 06/08  00:47:00,20.8783333333333,6.71426494695392,6.73227812557061,12.3801504922151,12.2006827686187,212685.914130622,117322.444872946,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.3464523022749,12.0722847073374,6.7,-1247512.64147836 
 06/08  00:48:00,20.98,6.7139511315588,6.73154288659906,12.3966137104804,12.2034798323919,212690.118839933,117322.458005592,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.4782282657564,12.0801915051092,6.7,-1252323.31052565 
 06/08  00:49:00,21.0816666666667,6.71365727870781,6.73084933644784,12.413119646535,12.2052172373276,212694.386974838,117322.473040725,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.6103858808624,12.0877718927687,6.7,-1257075.19237461 
 06/08  00:50:00,21.1833333333333,6.71338219612611,6.73019550863646,12.4296164753582,12.2062782866244,212698.49591552,117322.489449968,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.7421892110847,12.0949912759957,6.7,-1261743.03151924 
 06/08  00:51:00,21.285,6.71312475170052,6.72957945026918,12.446114805682,12.2070570500244,212702.689903205,117322.5068559,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.8741743397494,12.101840785805,6.7,-1266336.26758593 
 06/08  00:52:00,21.3866666666667,6.71288387378127,6.7289992511186,12.4626392990097,12.2079326225115,212706.845226006,117322.524988733,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.006292236392,12.1083358384887,6.7,-1270856.81176023 
 06/08  00:53:00,21.4883333333333,6.71265855423646,6.72845305414973,12.4791545954166,12.2092480224601,212711.075201222,117322.54365554,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.1384378979478,12.1145132410222,6.7,-1275310.36943958 
 06/08  00:54:00,21.59,6.71244784891975,6.72793905886854,12.4956766576851,12.211294860891,212715.259156946,117322.562718345,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.2706257136676,12.1204273628776,6.7,-1279709.57777103 
 06/08  00:55:00,21.6916666666667,6.71225087753843,6.72745553027306,12.5122121205708,12.2143041114077,212719.407321868,117322.582078485,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.4026950220318,12.1261457340727,6.7,-1284066.32484853 
 06/08  00:56:00,21.7933333333333,6.71206682216427,6.72700079106846,12.5287539049206,12.2184426841254,212723.631312334,117322.601665432,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.5348945061857,12.1317444878922,6.7,-1288404.00276663 
 06/08  00:57:00,21.895,6.71189492536512,6.72657323375731,12.5452745611432,12.2238148976765,212727.810584254,117322.621428794,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.6670624746042,12.1373039617381,6.7,-1292737.83356193 
 06/08  00:58:00,21.9966666666667,6.71173448807128,6.72617131950007,12.5618133959488,12.2304677810963,212731.955312467,117322.641332592,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.7991010688943,12.1429047184104,6.7,-1297084.71370228 
 06/08  00:59:00,22.0983333333333,6.71158486555065,6.72579356838655,12.5783590027703,12.2383990388723,212736.176708249,117322.661351161,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9313410389389,12.1486242266188,6.7,-1301470.76798229 
 06/08  01:00:00,22.2,6.71144546412048,6.72543857693705,12.594906166133,12.2475662933768,212740.35401548,117322.681466215,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.063388831166,12.154534210877,6.7,-1305904.37416154 
 06/08  01:01:00,22.1916666666667,6.71131587919024,6.72510795522158,12.5960776317897,12.2578710080805,212740.034509992,117322.701664748,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0634647003719,12.1606907310293,6.7,-1307380.08364738 
 06/08  01:02:00,22.1833333333333,6.71119571119473,6.72480028108484,12.5969321593206,12.2692131199185,212739.784422226,117322.721937526,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0634114205654,12.1671400795831,6.7,-1308922.94270467 
 06/08  01:03:00,22.175,6.71108443652342,6.72451421243614,12.5974993454413,12.2814815206052,212739.48467877,117322.742278016,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0631919226929,12.173925382984,6.7,-1310542.41445122 
 06/08  01:04:00,22.1666666666667,6.71098157251225,6.72424848003435,12.5978483901841,12.2945608475217,212739.145904097,117322.762681611,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0627243594924,12.181079957557,6.7,-1312244.57794967 
 06/08  01:05:00,22.1583333333333,6.71088667274714,6.72400187061091,12.5980359526445,12.3083364175048,212738.879312625,117322.783145083,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0622076037864,12.1886278280289,6.7,-1314039.74014204 
 06/08  01:06:00,22.15,6.71079932303234,6.72377322200242,12.598087968325,12.3226969968072,212738.56527743,117322.803666186,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0615433228797,12.1965844386266,6.7,-1315929.32357585 
 06/08  01:07:00,22.1416666666667,6.71071913779405,6.723561409107,12.5980246475664,12.3375357377879,212738.31731108,117322.824243378,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0608708164883,12.204957435447,6.7,-1317918.35793908 
 06/08  01:08:00,22.1333333333333,6.71064575693176,6.72336534934777,12.5978723832207,12.352749248216,212737.914230318,117322.844875615,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.059843865047,12.2137473804285,6.7,-1319998.96406884 
 06/08  01:09:00,22.125,6.71057884272377,6.72318399034743,12.5976369002357,12.3682357522906,212737.596378867,117322.865562215,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0587572844454,12.2229483668288,6.7,-1322176.51484296 
 06/08  01:10:00,22.1166666666667,6.71051807690327,6.72301631997967,12.5973338223698,12.3838924720991,212737.241228383,117322.886302747,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0576924171095,12.2325484746785,6.7,-1324450.03234673 
 06/08  01:11:00,22.1083333333333,6.71046315844528,6.7228613766676,12.5970178478862,12.399613181109,212736.960042398,117322.907096965,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0566242280222,12.242529986052,6.7,-1326814.69022218 
 06/08  01:12:00,22.1,6.71041380141135,6.72271826145903,12.5966340611186,12.4152865413366,212736.633523173,117322.927944752,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0553398664638,12.2528694545875,6.7,-1329259.91131513 
 06/08  01:13:00,22.0916666666667,6.71036973260336,6.72258613271529,12.5962236248445,12.4307959539919,212736.374570566,117322.927020149,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0542513339845,12.2635377793486,6.7,-1331788.31277557 
 06/08  01:14:00,22.0833333333333,6.71033068963392,6.72246422564554,12.5957582685604,12.4460205442556,212736.06554648,117322.818111507,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0529656840356,12.2745002418392,6.7,-1334382.41525686 
 06/08  01:15:00,22.075,6.71029641919291,6.72235184574013,12.5952989811026,12.4608379385613,212735.717647901,117322.66508202,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.051453335038,12.2857166404289,6.7,-1337031.87062266 
 06/08  01:16:00,22.0666666666667,6.71026667513123,6.72224836433795,12.5947783270649,12.4751281329141,212735.338990994,117322.564581437,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.049790773351,12.2971417044459,6.7,-1339727.60226055 
 06/08  01:17:00,22.0583333333333,6.71024121685405,6.72215320613062,12.5942634932113,12.4887781027235,212735.038416088,117322.500057298,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0484743846927,12.3087257603341,6.7,-1342469.37574491 
 06/08  01:18:00,22.05,6.71021980824507,6.72206586412946,12.5937346359254,12.5016861564417,212734.696498348,117322.460298781,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0468628076455,12.3204155106229,6.7,-1345229.35815937 
 06/08  01:19:00,22.0416666666667,6.71020221665989,6.72198587152729,12.5931915626437,12.5137663877799,212734.424932464,117322.437807507,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0454521834811,12.3321551175752,6.7,-1348005.86378898 
 06/08  01:20:00,22.0333333333333,6.71018821215007,6.72191281288272,12.5926355997217,12.5249517563834,212734.105862457,117322.427464556,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0437548546838,12.3438874589538,6.7,-1350773.70249819 
 06/08  01:21:00,22.025,6.71017756709098,6.72184629797624,12.5920739822575,12.5351964005103,212733.750145633,117322.42572423,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0423538861102,12.3555554771912,6.7,-1353533.01205773 
 06/08  01:22:00,22.0166666666667,6.7101700560885,6.72178597786392,12.5914994671253,12.5444761930227,212733.366642342,117322.430105093,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0406271812053,12.3671035019596,6.7,-1356255.72231617 
 06/08  01:23:00,22.0083333333333,6.71016545620651,6.72173152178905,12.5909135280321,12.5527884078909,212732.959212482,117322.438857849,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0389427082696,12.3784784975766,6.7,-1358937.86319787 
 06/08  01:24:00,22.,6.71016354736799,6.7216826141212,12.5903318237016,12.5601500439243,212732.738686335,117322.45074303,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0376068178123,12.389631273198,6.7,-1361574.98576823 
 06/08  01:25:00,21.9916666666667,6.71016411304976,6.721638969812,12.5897484399558,12.5665951843814,212732.357092044,117322.464879302,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0358526478153,12.400517282679,6.7,-1364138.14143184 
 06/08  01:26:00,21.9833333333333,6.71016694106288,6.72160030491879,12.5891557787541,12.572172081563,212732.055462007,117322.480638486,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0344001154448,12.4110973546037,6.7,-1366635.15573614 
 06/08  01:27:00,21.975,6.71017182439893,6.72156635875788,12.5885662218483,12.5769396308215,212731.712312144,117322.497572129,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0325795499507,12.4213381379214,6.7,-1369042.01872384 
 06/08  01:28:00,21.9666666666667,6.71017856214645,6.72153687191307,12.587945618294,12.5809640831211,212731.338979077,117322.515359769,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0308534635212,12.4312122789789,6.7,-1371363.26717016 
 06/08  01:29:00,21.9583333333333,6.71018696039742,6.72151159231093,12.5873432517316,12.5843158030268,212731.041603315,117322.533772277,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.029252425016,12.4406984617622,6.7,-1373594.55671278 
 06/08  01:30:00,21.95,6.7101968330291,6.72149027917073,12.5867281532823,12.5870664247532,212730.703781687,117322.552645788,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0275070595933,12.4497811341045,6.7,-1375725.69061142 
 06/08  01:31:00,21.9416666666667,6.71020800240813,6.72147269653902,12.5861081116348,12.5892864996684,212730.332995504,117322.571863117,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0256642286208,12.4584501555842,6.7,-1377755.36723899 
 06/08  01:32:00,21.9333333333333,6.71022030002884,6.72145860900325,12.5854766260989,12.5910436245369,212730.03920252,117322.591340478,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0239839387217,12.4667003710959,6.7,-1379688.64302682 
 06/08  01:33:00,21.925,6.71023356693844,6.72144779051098,12.5848599342555,12.5924010494164,212729.704218386,117322.611017988,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0221929505479,12.474531043566,6.7,-1381518.74739928 
 06/08  01:34:00,21.9166666666667,6.71024765402684,6.72144001856151,12.5842185725725,12.5934167773282,212729.336987919,117322.630852876,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0203448590048,12.4819452630505,6.7,-1383247.71830482 
 06/08  01:35:00,21.9083333333333,6.71026242222056,6.72143507565254,12.5835910478372,12.594143053255,212728.942930431,117322.650814618,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0184119691068,12.488949379625,6.7,-1384876.40655361 
 06/08  01:36:00,21.9,6.71027774253951,6.72143274634768,12.5829405519272,12.5946261909763,212728.631017247,117322.670881449,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0165515828641,12.4955524380574,6.7,-1386410.80327424 
 06/08  01:37:00,21.8916666666667,6.71029349604946,6.72143281696217,12.5823344197743,12.594906658235,212728.382834727,117322.691037875,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0149619099172,12.5017656501777,6.7,-1387858.43071132 
 06/08  01:38:00,21.8833333333333,6.71030957355214,6.72143509142217,12.5816861754844,12.5950193569623,212727.982805752,117322.711272886,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0129316719331,12.50760185458,6.7,-1389205.05756865 
 06/08  01:39:00,21.875,6.71032587537015,6.72143936945157,12.5810405896326,12.5949940367016,212727.666280911,117322.731578677,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0110644207161,12.5130751033953,6.7,-1390468.74260443 
 06/08  01:40:00,21.8666666666667,6.7103423110675,6.72144546028585,12.5804179673999,12.5948557805785,212727.313583921,117322.751949731,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0091876633615,12.5182003045265,6.7,-1391648.86067603 
 06/08  01:41:00,21.8583333333333,6.7103587989506,6.72145318174917,12.5797599163985,12.5946255303119,212726.932893855,117322.772382172,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0072138814143,12.52299285874,6.7,-1392746.96479312 
 06/08  01:42:00,21.85,6.71037526566733,6.72146235676692,12.5791260423074,12.5943206121045,212726.630867785,117322.792873291,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0052923080879,12.5274684011288,6.7,-1393770.44557093 
 06/08  01:43:00,21.8416666666667,6.71039164573112,6.72147281777916,12.5784783474645,12.5939552456264,212726.289851623,117322.813421213,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0033369280826,12.5316425757044,6.7,-1394720.95054627 
 06/08  01:44:00,21.8333333333333,6.71040788099368,6.72148440750301,12.5778096868897,12.5935410172644,212725.918669956,117322.834024662,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.001238116337,12.535530845994,6.7,-1395599.49953168 
 06/08  01:45:00,21.825,6.71042392021881,6.7214969706478,12.5771740592305,12.5930873033465,212725.62435479,117322.854682784,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9993975966433,12.5391483714253,6.7,-1396419.56014872 
 06/08  01:46:00,21.8166666666667,6.71043971852853,6.72151036923516,12.5765336010565,12.5926016578149,212725.289761901,117322.87539503,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9973159140978,12.5425098871493,6.7,-1397172.43109803 
 06/08  01:47:00,21.8083333333333,6.71045523689845,6.72152447051618,12.5758540476416,12.5920901346048,212724.923932936,117322.896161066,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9952205718331,12.5456296222825,6.7,-1397867.09123388 
 06/08  01:48:00,21.8,6.71047044174423,6.72153915209904,12.5751901214116,12.5915575713499,212724.533604382,117322.916980716,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9930347804667,12.548521259676,6.7,-1398504.93398847 
 06/08  01:49:00,21.7916666666667,6.71048530447062,6.72155429650209,12.5745406855177,12.5910078215032,212724.224253637,117322.93785391,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9910038331519,12.5511979002455,6.7,-1399095.11672618 
 06/08  01:50:00,21.7833333333333,6.71049980101214,6.72156979964203,12.5738797453,12.5904439551488,212723.878076239,117322.881437204,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9888574350083,12.553672039265,6.7,-1399633.99945509 
 06/08  01:51:00,21.775,6.71051391142829,6.72158556173983,12.5732049555071,12.5898684122109,212723.603685099,117322.740434287,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9868566295582,12.5559555602588,6.7,-1400130.8390047 
 06/08  01:52:00,21.7666666666667,6.71052761952929,6.72160149439625,12.5725856944333,12.5892831360456,212723.285465043,117322.613824191,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9848234206807,12.5580597402555,6.7,-1400583.96573279 
 06/08  01:53:00,21.7583333333333,6.71054091246927,6.72161751968037,12.5718963557417,12.588689675911,212722.933336418,117322.531556296,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.982615628899,12.5599952527144,6.7,-1400992.43949093 
 06/08  01:54:00,21.75,6.7105537804443,6.7216335662733,12.5712280582258,12.5880892660892,212722.554479983,117322.479537554,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9803010617832,12.5617721886536,6.7,-1401360.34079029 
 06/08  01:55:00,21.7416666666667,6.71056621641587,6.72164956740418,12.5705482246056,12.5874828893406,212722.154476322,117322.44847593,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9780485207993,12.563400080091,6.7,-1401694.10318034 
 06/08  01:56:00,21.7333333333333,6.71057821580205,6.72166546475223,12.5698837606082,12.5868713315159,212721.837634057,117322.432092367,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9757693771869,12.5648879179724,6.7,-1401993.70056098 
 06/08  01:57:00,21.725,6.71058977622118,6.72168120191143,12.5692250209579,12.5862552181298,212721.585971911,117322.426068973,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9737407680888,12.5662441756204,6.7,-1402267.98295299 
 06/08  01:58:00,21.7166666666667,6.71060089719171,6.72169673909888,12.5685295202402,12.5856350586736,212721.186735142,117322.427399377,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9713345275454,12.5674768265192,6.7,-1402503.39991343 
 06/08  01:59:00,21.7083333333333,6.71061157993443,6.72171203404467,12.5678946005912,12.5850112590899,212720.871382968,117322.433971889,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9690396548563,12.5685933716903,6.7,-1402713.78253933 
 06/08  02:00:00,21.7,6.71062182721874,6.72172705082966,12.5672018559389,12.5843841497657,212720.52154118,117322.444294044,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9667911449886,12.5696008695008,6.7,-1402899.22192509 
 06/08  02:01:00,21.7083333333333,6.71063164344299,6.72174169527525,12.5676162331178,12.5837539533581,212720.836621142,117322.457306468,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9683581566759,12.5705059801919,6.7,-1403154.1494879 
 06/08  02:02:00,21.7166666666667,6.71064103410025,6.72175593996184,12.5680677892081,12.5831208951035,212721.130028024,117322.472254972,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9700187796315,12.5713149533479,6.7,-1403388.41576069 
 06/08  02:03:00,21.725,6.71065000534291,6.72176975989098,12.5685091863427,12.5824851723139,212721.605331177,117322.488601566,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9718810981445,12.5720336285478,6.7,-1403606.07838631 
 06/08  02:04:00,21.7333333333333,6.7106585641436,6.72178314289664,12.5689273614824,12.5818469921957,212721.92549319,117322.505961986,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9734219702216,12.5726674903677,6.7,-1403795.55816396 
 06/08  02:05:00,21.7416666666667,6.71066671820287,6.72179607244283,12.5694175637644,12.5812066121376,212722.323185913,117322.524061557,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9751407773072,12.5732216951008,6.7,-1403970.38912567 
 06/08  02:06:00,21.75,6.71067447583887,6.72180854409737,12.5698584254636,12.5805644414523,212722.582501955,117322.542703864,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9765519996196,12.5737010982732,6.7,-1404119.76646121 
 06/08  02:07:00,21.7583333333333,6.7106818458766,6.72182055154868,12.5703015958123,12.5799211616468,212722.931984855,117322.561748435,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9779987928881,12.5741102857204,6.7,-1404253.24051648 
 06/08  02:08:00,21.7666666666667,6.7106888375866,6.72183209402783,12.5707351161783,12.5792779009622,212723.252468187,117322.58109482,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9793686911911,12.5744536146564,6.7,-1404369.07990534 
 06/08  02:09:00,21.775,6.71069546060911,6.7218431683915,12.5712126234987,12.5786364172234,212723.649866521,117322.600671214,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9809981311074,12.574735260949,6.7,-1404476.57402282 
 06/08  02:10:00,21.7833333333333,6.71070172486496,6.72185378582404,12.5716651219002,12.5779992901893,212723.909516834,117322.620426309,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9821984723772,12.5749592746973,6.7,-1404559.71645543 
 06/08  02:11:00,21.7916666666667,6.71070764053666,6.721863948917,12.5720873497422,12.5773700379936,212724.358258132,117322.640323472,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9836096606076,12.5751296438659,6.7,-1404635.23309921 
 06/08  02:12:00,21.8,6.71071321806659,6.72187366658393,12.5725539427092,12.5767531830129,212724.658199645,117322.66033657,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9849478790353,12.5752503598922,6.7,-1404697.08158626 
 06/08  02:13:00,21.8083333333333,6.71071846811831,6.72188294767845,12.5730058616161,12.5761541974146,212725.03997057,117322.680446981,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9862769839279,12.5753254773934,6.7,-1404747.80449535 
 06/08  02:14:00,21.8166666666667,6.71072340159869,6.72189180099548,12.5734801258395,12.5755793411931,212725.386536076,117322.70064146,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9876349216746,12.5753591650479,6.7,-1404789.33318684 
 06/08  02:15:00,21.825,6.71072802965628,6.72190024078372,12.5738965155561,12.5750354008346,212725.706031235,117322.720910602,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9887141547021,12.5753557394246,6.7,-1404815.11803998 
 06/08  02:16:00,21.8333333333333,6.71073236371554,6.72190827481356,12.574345842554,12.574529339279,212726.004111873,117322.741247751,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9899045527204,12.5753196776564,6.7,-1404835.83959922 
 06/08  02:17:00,21.8416666666667,6.71073641550163,6.7219159120351,12.5747993782269,12.5740679196023,212726.38389574,117322.761648213,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9911354460424,12.5752556064561,6.7,-1404850.86160251 
 06/08  02:18:00,21.85,6.71074019703113,6.72192316343057,12.5752398259544,12.5736573251044,212726.729279212,117322.782108697,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.992284296877,12.5751682682524,6.7,-1404858.29703233 
 06/08  02:19:00,21.8583333333333,6.71074372062287,6.72193003670051,12.5756888598703,12.5733028174032,212727.146537194,117322.802626912,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.993544718165,12.5750624667279,6.7,-1404864.06677864 
 06/08  02:20:00,21.8666666666667,6.71074699887585,6.72193654688534,12.5761224197842,12.5730084742896,212727.423266344,117322.823201285,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.994482932682,12.5749429973573,6.7,-1404858.62494996 
 06/08  02:21:00,21.875,6.71075004465187,6.72194269954703,12.5765682449105,12.5727770082687,212727.786947578,117322.84383075,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9956649791932,12.5748145676121,6.7,-1404857.04956655 
 06/08  02:22:00,21.8833333333333,6.71075287102996,6.72194850787474,12.5770018803979,12.5726096988855,212728.119912262,117322.864514607,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.996645887718,12.5746817149328,6.7,-1404849.45758618 
 06/08  02:23:00,21.8916666666667,6.71075549123723,6.72195398154988,12.5774489441405,12.5725064103988,212728.429303154,117322.885252415,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.997643164662,12.5745487284868,6.7,-1404842.23596183 
 06/08  02:24:00,21.9,6.71075791859031,6.72195912858048,12.5778910548974,12.5724656980187,212728.818353621,117322.906043918,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9987674214664,12.5744195788648,6.7,-1404839.06043179 
 06/08  02:25:00,21.9083333333333,6.71076016639961,6.72196396384594,12.578331510305,12.5724849776598,212729.073472336,117322.926888995,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9996251397264,12.5742978620841,6.7,-1404831.09205182 
 06/08  02:26:00,21.9166666666667,6.71076224789064,6.72196849400835,12.5787512823689,12.5725607359302,212729.518169762,117322.930822254,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0007168145557,12.5741867578966,6.7,-1404831.42688238 
 06/08  02:27:00,21.925,6.71076417611347,6.72197273397293,12.5792038562125,12.5726887632823,212729.817136336,117322.825795452,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.001569506719,12.574089005078,6.7,-1404829.06394669 
