Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  02:28:00,21.9333333333333,6.71076596385419,6.72197669125505,12.5796480793627,12.5728643876543,212730.198668265,117322.671035549,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0026352984634,12.5740068929154,6.7,-1404835.69279934 
 06/08  02:29:00,21.9416666666667,6.71076762355477,6.72198038027811,12.5800680807199,12.573082693325,212730.546454005,117322.568433345,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0035204658813,12.5739422671558,6.7,-1404842.05161262 
 06/08  02:30:00,21.95,6.7107691672343,6.72198381330324,12.5805039678512,12.5733387154885,212730.868162792,117322.502473758,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0043671585028,12.5738965488744,6.7,-1404851.98382782 
 06/08  02:31:00,21.9583333333333,6.71077060643078,6.72198700315658,12.5809351255753,12.573627601889,212731.169201242,117322.461719863,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0051550874993,12.5738707627906,6.7,-1404865.23474415 
 06/08  02:32:00,21.9666666666667,6.71077195214794,6.72198995958409,12.5813598078084,12.5739447401397,212731.551686944,117322.438530986,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0060775846274,12.5738655732388,6.7,-1404886.72803657 
 06/08  02:33:00,21.975,6.71077321481135,6.72199269604487,12.5817976492643,12.5742858474901,212731.900620868,117322.427695396,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0069242646163,12.573881324616,6.7,-1404911.36145304 
 06/08  02:34:00,21.9833333333333,6.710774404237,6.72199522601854,12.5822384384008,12.5746470301298,212732.223665313,117322.425605237,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0077000325886,12.5739180838954,6.7,-1404939.27210595 
 06/08  02:35:00,21.9916666666667,6.71077552961732,6.72199756004283,12.5826721883506,12.5750248142817,212732.62385268,117322.429736624,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0085812615091,12.5739756833627,6.7,-1404974.76675916 
 06/08  02:36:00,22.,6.7107765995112,6.72199971146566,12.5831050584792,12.5754161512631,212732.987001457,117322.43831086,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0094010557759,12.5740537617234,6.7,-1405013.64611031 
 06/08  02:37:00,22.0083333333333,6.71077762184398,6.72200169302364,12.5835348224103,12.5758184069715,212733.321440158,117322.450067899,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0101909148995,12.5741518024371,6.7,-1405056.56308531 
 06/08  02:38:00,22.0166666666667,6.7107786039185,6.7220035172733,12.5839635791038,12.5762293373816,212733.63323725,117322.464111903,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0109532041023,12.5742691686718,6.7,-1405103.42381158 
 06/08  02:39:00,22.025,6.71077955243047,6.72200519687932,12.5844064538955,12.5766470557653,212733.92733464,117322.479804413,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0116697240815,12.5744051341873,6.7,-1405153.60616351 
 06/08  02:40:00,22.0333333333333,6.71078047349126,6.7220067412306,12.5848408034725,12.577069996759,212734.304952068,117322.496689664,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0125184410589,12.5745589104098,6.7,-1405211.3080097 
 06/08  02:41:00,22.0416666666667,6.71078137265149,6.72200816316066,12.5852696203907,12.5774968756588,212734.650730598,117322.514441983,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0132774508665,12.5747296689077,6.7,-1405270.86210613 
 06/08  02:42:00,22.05,6.71078225492932,6.72200947261457,12.5857194643831,12.5779266529364,212734.971921963,117322.532828516,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0140953909627,12.5749165603419,6.7,-1405335.72900521 
 06/08  02:43:00,22.0583333333333,6.71078312484216,6.72201068015639,12.5861499788665,12.5783584976754,212735.370990179,117322.551682738,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0149111721359,12.5751187301475,6.7,-1405404.1987538 
 06/08  02:44:00,22.0666666666667,6.71078398643646,6.72201179714106,12.5865969391932,12.5787917552296,212735.734039621,117322.570885559,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0156513115944,12.5753353305575,6.7,-1405474.2573032 
 06/08  02:45:00,22.075,6.71078484332066,6.7220128337694,12.5870273684146,12.5792259191121,212736.069255025,117322.590351828,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0163552802884,12.5755655304711,6.7,-1405546.67879032 
 06/08  02:46:00,22.0833333333333,6.71078569869786,6.72201379897931,12.5874652565537,12.5796606058495,212736.382497556,117322.610020689,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0170676265609,12.5758085231142,6.7,-1405622.36846811 
 06/08  02:47:00,22.0916666666667,6.7107865553955,6.72201470424566,12.5878843473976,12.5800955319205,212736.678280841,117322.629848671,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0176078297028,12.5760635310319,6.7,-1405696.68998148 
 06/08  02:48:00,22.1,6.71078741589671,6.72201555768856,12.5882977202483,12.5805304972684,212736.960360192,117322.64980475,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0181419943213,12.5763298102703,6.7,-1405773.56017035 
 06/08  02:49:00,22.1083333333333,6.71078828237474,6.72201635838362,12.5887713708973,12.5809653714704,212737.425583777,117322.669866805,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0191709524066,12.5766066546703,6.7,-1405865.15867447 
 06/08  02:50:00,22.1166666666667,6.71078915671081,6.72201712353964,12.5891805319789,12.5814000705639,212737.647030954,117322.690019086,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0195924604385,12.5768933940886,6.7,-1405944.14878013 
 06/08  02:51:00,22.125,6.71079004052563,6.72201785122839,12.5896293152901,12.5818345581724,212738.067375411,117322.710250398,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0205020071793,12.5771893967359,6.7,-1406037.39026193 
 06/08  02:52:00,22.1333333333333,6.71079093520648,6.72201855079664,12.59007172443,12.5822688241862,212738.449407337,117322.730552806,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.02120225263,12.5774940697587,6.7,-1406127.54699141 
 06/08  02:53:00,22.1416666666667,6.71079184192404,6.72201922728665,12.5905067602558,12.5827028807167,212738.802797026,117322.750920701,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0219160049722,12.5778068563666,6.7,-1406219.97971739 
 06/08  02:54:00,22.15,6.71079276165834,6.72201988652945,12.590944819088,12.583136752029,212739.133247511,117322.771350139,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0225676265118,12.5781272360975,6.7,-1406312.69864164 
 06/08  02:55:00,22.1583333333333,6.71079369521724,6.72202053295232,12.5913751152651,12.5835704684875,212739.445279688,117322.791838363,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0232130684836,12.5784547227293,6.7,-1406406.96721643 
 06/08  02:56:00,22.1666666666667,6.71079464325335,6.72202117408798,12.5917904599041,12.5840040598782,212739.743159894,117322.812383465,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0236445783615,12.5787888618945,6.7,-1406497.55251624 
 06/08  02:57:00,22.175,6.71079560628461,6.72202180823153,12.5922269566882,12.5844375564536,212740.12636286,117322.832984144,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0243840533013,12.579129230487,6.7,-1406597.22587343 
 06/08  02:58:00,22.1833333333333,6.71079658470567,6.72202244358211,12.5926397156654,12.5848709806294,212740.383580487,117322.853639529,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0248258958591,12.5794754332051,6.7,-1406690.95518184 
 06/08  02:59:00,22.1916666666667,6.71079757880381,6.72202307570724,12.5931024545127,12.5853043545097,212740.83198171,117322.874349058,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0256943014832,12.5798271013611,6.7,-1406796.51652074 
 06/08  03:00:00,22.2,6.71079858876911,6.72202371297706,12.5935125163267,12.5857376912554,212741.140503548,117322.895112389,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0262142447389,12.5801838901825,6.7,-1406894.70868077 
 06/08  03:01:00,22.1916666666667,6.7107996146775,6.72202440368099,12.5929383461885,12.5861709856188,303271.573110418,117322.915929339,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0240121020611,12.5805454669289,6.7,-1406926.88721014 
 06/08  03:02:00,22.1833333333333,6.71080065672046,6.72202481355444,12.5958588398411,12.5866043611847,303271.08555829,117322.936799834,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.041631742803,12.5809115879163,6.7,-1407449.23030778 
 06/08  03:03:00,22.175,6.71080171502773,6.72202497880832,12.598212616309,12.5870378046737,303270.670048374,117322.886331489,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0572150076854,12.5812820283299,6.7,-1407922.4127566 
 06/08  03:04:00,22.1666666666667,6.71080278947613,6.72202494100871,12.6000582559085,12.5874712970857,303270.251952401,117322.7487013,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0704613755626,12.581656509546,6.7,-1408338.9431741 
 06/08  03:05:00,22.1583333333333,6.71080387988663,6.72202474163266,12.6014391539102,12.5879048364095,303269.833078755,117322.619246135,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0814315979501,12.5820347683812,6.7,-1408700.24746213 
 06/08  03:06:00,22.15,6.71080498604073,6.72202441294001,12.6025073087215,12.5883384989575,303269.411658729,117322.535056156,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0907820485562,12.5824165622935,6.7,-1409022.4567652 
 06/08  03:07:00,22.1416666666667,6.7108061076876,6.7220239902067,12.6032933263815,12.5887725494736,303268.986811403,117322.481714796,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0985025154092,12.5828016762984,6.7,-1409305.26016102 
 06/08  03:08:00,22.1333333333333,6.71080724455188,6.72202350563887,12.6038809852765,12.5892076206627,303268.458932999,117322.449731303,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1049726907646,12.5831899380514,6.7,-1409557.98096216 
 06/08  03:09:00,22.125,6.71080839635198,6.72202298778556,12.6043049561553,12.5896449377579,303268.043404711,117322.432699339,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1105972665636,12.5835812468043,6.7,-1409790.57910451 
 06/08  03:10:00,22.1166666666667,6.71080956281611,6.72202246920429,12.6045848273668,12.5900865447037,303267.61668225,117322.426216905,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1152750244465,12.5839756117231,6.7,-1410000.55406532 
 06/08  03:11:00,22.1083333333333,6.71081074370924,6.72202198083277,12.6047663135445,12.5905354773745,303267.181159794,117322.427220763,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1191495618658,12.5843732010998,6.7,-1410191.48687498 
 06/08  03:12:00,22.1,6.71081193887494,6.722021549611,12.6048289910731,12.5909958116255,303266.737750901,117322.43356011,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1224037061155,12.5847743971118,6.7,-1410367.9793215 
 06/08  03:13:00,22.0916666666667,6.71081314828217,6.72202119925275,12.6048186332226,12.5914725346543,303266.286787826,117322.443715257,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1250812453841,12.5851798432802,6.7,-1410531.26387262 
 06/08  03:14:00,22.0833333333333,6.7108143720788,6.72202094682342,12.6047636285414,12.5919712223737,303265.829054966,117322.456607709,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1273585727247,12.5855904750735,6.7,-1410685.91774313 
 06/08  03:15:00,22.075,6.71081561064411,6.72202080626414,12.604635701442,12.5924975378142,303265.365075274,117322.471469765,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.12916719524,12.586007522232,6.7,-1410830.54230976 
 06/08  03:16:00,22.0666666666667,6.71081686463478,6.72202078592916,12.6044531042867,12.5930566128248,303264.895572592,117322.487753839,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1305799015369,12.5864324758387,6.7,-1410967.29034488 
 06/08  03:17:00,22.0583333333333,6.71081813501944,6.72202088840274,12.6042477439262,12.5936523931577,303264.421278113,117322.505068838,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1317031159477,12.586867018425,6.7,-1411099.19175896 
 06/08  03:18:00,22.05,6.71081942308835,6.72202111391485,12.60397990159,12.5942870382125,303263.942436575,117322.523135215,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1324822424305,12.5873129180037,6.7,-1411225.32033535 
 06/08  03:19:00,22.0416666666667,6.71082073043782,6.72202145812571,12.603677155999,12.5949604643545,303263.459509205,117322.541753069,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1330428080037,12.5877718962157,6.7,-1411349.18782085 
 06/08  03:20:00,22.0333333333333,6.7108220589266,6.72202191299049,12.6033851154688,12.5956700884166,303263.070831469,117322.56077944,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1335092810196,12.5882454830307,6.7,-1411474.23476492 
 06/08  03:21:00,22.025,6.710823410598,6.72202247169363,12.6030492347948,12.5964107992645,303262.56026898,117322.580112095,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1337598584915,12.5887348700461,6.7,-1411597.73695923 
 06/08  03:22:00,22.0166666666667,6.71082478757811,6.7220231263537,12.6027043759133,12.5971751612144,303262.149458467,117322.599677954,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1338459213645,12.5892407792613,6.7,-1411721.13576803 
 06/08  03:23:00,22.0083333333333,6.71082619195709,6.72202386864724,12.6023424266918,12.5979538105568,303261.71831078,117322.619424796,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1338109545978,12.5897633598993,6.7,-1411845.54049808 
 06/08  03:24:00,22.,6.71082762565495,6.72202469290593,12.6019557490516,12.5987359920417,303261.271337291,117322.639315334,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1335360560355,12.5903021196214,6.7,-1411967.89384202 
 06/08  03:25:00,21.9916666666667,6.71082909028944,6.7220255907649,12.6015351728571,12.5995101798456,303260.811629737,117322.659322968,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.133232048446,12.5908558979954,6.7,-1412093.12660335 
 06/08  03:26:00,21.9833333333333,6.71083058704812,6.72202655730965,12.6011398786214,12.6002647049724,303260.341646132,117322.679428743,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.132753714966,12.5914228797964,6.7,-1412217.2139025 
 06/08  03:27:00,21.975,6.71083211657714,6.72202758410497,12.6006996955805,12.6009883498141,303259.960881513,117322.699619173,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1323704797459,12.5920006464387,6.7,-1412346.23499535 
 06/08  03:28:00,21.9666666666667,6.71083367888527,6.72202867239956,12.6002698803542,12.6016708442333,303259.454845236,117322.719884684,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1315698384886,12.592586255967,6.7,-1412466.81465074 
 06/08  03:29:00,21.9583333333333,6.71083527328258,6.72202981684031,12.5998030518335,12.6023032666904,303259.045473424,117322.740218495,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1307982879109,12.5931763491948,6.7,-1412589.18439248 
 06/08  03:30:00,21.95,6.71083689834983,6.72203101499374,12.5993523734207,12.6028783018286,303258.516435581,117322.760615828,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1299334302055,12.5937672704841,6.7,-1412709.44149736 
 06/08  03:31:00,21.9416666666667,6.710838551927,6.72203226442198,12.5988773933599,12.6033903795712,303258.088613168,117322.781073327,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1290185438597,12.5943551896847,6.7,-1412827.73750551 
 06/08  03:32:00,21.9333333333333,6.7108402311366,6.72203356268991,12.5984140245178,12.6038356971557,303257.642275887,117322.801588658,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1280883261299,12.5949362240809,6.7,-1412943.99960672 
 06/08  03:33:00,21.925,6.71084193242744,6.7220349092031,12.5979252497096,12.6042121441466,303257.181538097,117322.822160215,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1270602239605,12.5955065495906,6.7,-1413055.26922394 
 06/08  03:34:00,21.9166666666667,6.71084365164007,6.72203630370421,12.5974365844267,12.6045191546595,303256.709232367,117322.84278691,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1259320915324,12.5960624984551,6.7,-1413160.61362693 
 06/08  03:35:00,21.9083333333333,6.71084538408884,6.72203774690017,12.5969081027088,12.6047575081681,303256.227612731,117322.863468027,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1246565375071,12.5966006402374,6.7,-1413258.03767806 
 06/08  03:36:00,21.9,6.71084712465793,6.72203923567181,12.5964279898213,12.6049291022838,303255.738555976,117322.884203113,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1234619955804,12.5971178452005,6.7,-1413352.44249027 
 06/08  03:37:00,21.8916666666667,6.71084886789571,6.72204077175838,12.5959016759503,12.6050367152449,303255.24351954,117322.904991906,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1220563774977,12.5976113269021,6.7,-1413435.93362528 
 06/08  03:38:00,21.8833333333333,6.7108506081185,6.72204234907983,12.595403027222,12.605083775902,303254.840886763,117322.925834275,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1208914569326,12.5980786695271,6.7,-1413519.11086302 
 06/08  03:39:00,21.875,6.71085233950686,6.72204396737733,12.5948859008926,12.6050741512577,303254.413509218,117322.93401296,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1196069971209,12.5985178383191,6.7,-1413592.57324816 
 06/08  03:40:00,21.8666666666667,6.71085405618847,6.72204562966873,12.5943524706846,12.605011960474,303253.869631986,117322.833120198,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1179892574455,12.5989271748179,6.7,-1413650.63312471 
 06/08  03:41:00,21.8583333333333,6.71085575234012,6.72204732613674,12.593854622945,12.6049014136126,303253.52571759,117322.677263351,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1167748464448,12.599305387978,6.7,-1413711.21197787 
 06/08  03:42:00,21.85,6.71085742225628,6.72204905771597,12.593318864476,12.6047466884567,303253.046996014,117322.572473864,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1153035049601,12.5996515311683,6.7,-1413757.7421615 
 06/08  03:43:00,21.8416666666667,6.71085906040634,6.72205082324223,12.5927808526154,12.6045518309477,303252.560154333,117322.505021688,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1136749846485,12.5999649734469,6.7,-1413792.54121308 
 06/08  03:44:00,21.8333333333333,6.71086066150543,6.72205261459725,12.5922468329058,12.6043206826632,303252.163321755,117322.463233474,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1122769500879,12.6002453722894,6.7,-1413825.12381655 
 06/08  03:45:00,21.825,6.71086222054981,6.72205443252595,12.5916991137179,12.6040568397953,303251.64297215,117322.439320051,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1105628605745,12.6004926395629,6.7,-1413841.93996407 
 06/08  03:46:00,21.8166666666667,6.71086373285379,6.72205626929103,12.591163635197,12.6037636210261,303251.22011742,117322.427972986,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1090145614215,12.6007069093054,6.7,-1413854.95060724 
 06/08  03:47:00,21.8083333333333,6.71086519407955,6.72205812070514,12.5906203139768,12.6034440616644,303250.776172043,117322.425519727,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1074046114394,12.6008885068981,6.7,-1413858.60383519 
 06/08  03:48:00,21.8,6.71086660024771,6.72205998308746,12.5900708084365,12.6031009145384,303250.316106099,117322.429392247,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1056886630523,12.6010379182669,6.7,-1413851.91861397 
 06/08  03:49:00,21.7916666666667,6.71086794775176,6.72206185086216,12.5895096121357,12.6027366590102,303249.843141478,117322.437781291,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1039677244331,12.6011557629869,6.7,-1413837.54474309 
 06/08  03:50:00,21.7833333333333,6.71086923336114,6.72206371960158,12.5889490553177,12.6023535177332,303249.359877237,117322.449405438,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1021662645865,12.6012427692125,6.7,-1413813.7872496 
 06/08  03:51:00,21.775,6.71087045421877,6.72206558382886,12.5883797680759,12.6019534738243,303248.86841912,117322.463353786,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1003423464814,12.601299751214,6.7,-1413782.27943676 
 06/08  03:52:00,21.7666666666667,6.71087160783509,6.72206743853214,12.5878216741689,12.6015382908791,303248.372453517,117322.478977203,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0984679826435,12.6013275896286,6.7,-1413742.53998408 
 06/08  03:53:00,21.7583333333333,6.71087269207916,6.72206927516765,12.5872644414084,12.6011095299444,303247.966494701,117322.495812337,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0967549536221,12.601327213989,6.7,-1413700.03586452 
 06/08  03:54:00,21.75,6.7108737051615,6.72207109269003,12.5866944711852,12.6006685738271,303247.439929474,117322.5135281,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0947656959794,12.6012995877476,6.7,-1413644.16458014 
 06/08  03:55:00,21.7416666666667,6.71087464562264,6.72207287907863,12.5861499579695,12.6002166340176,303247.107094934,117322.531887777,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0931583392743,12.6012456949832,6.7,-1413591.45751678 
 06/08  03:56:00,21.7333333333333,6.71087551231241,6.72207463734813,12.5836395812467,12.5997547808544,303246.541019,117322.550722081,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0910552672789,12.601166529732,6.7,-1413520.42410818 
 06/08  03:57:00,21.725,6.71087630437353,6.72207635510355,12.5832515445662,12.5992839380038,303246.177596314,117322.569909944,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0893822959541,12.6010630858888,6.7,-1413454.22550046 
 06/08  03:58:00,21.7166666666667,6.71087702122369,6.72207803230107,12.5828206864032,12.5988049028177,303245.68262152,117322.589364802,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0874256881155,12.6009363488559,6.7,-1413375.42690152 
 06/08  03:59:00,21.7083333333333,6.71087766253118,6.72207966409548,12.5823492118631,12.5983183266965,303245.278984401,117322.609024785,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.085488362774,12.6007872878402,6.7,-1413291.76097573 
 06/08  04:00:00,21.7,6.71087822819877,6.72208124807761,12.5818406289903,12.5978246914431,303244.753157266,117322.628845699,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0834467452787,12.6006168465953,6.7,-1413200.39495489 
 06/08  04:01:00,21.69,6.71087871828379,6.72208304133624,12.5800061258818,12.5973244244015,304117.437221609,117322.648796001,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0659796147729,12.6004259649824,6.7,-1412722.26339715 
 06/08  04:02:00,21.68,6.71087913456727,6.72207663824689,12.6321657922287,12.5968122507486,304224.473913853,117322.668853198,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.5452398035169,12.6002144257376,6.7,-1424535.72875661 
 06/08  04:03:00,21.67,6.71087947773051,6.72206395460077,12.6732585116188,12.5962890056684,304314.42777336,117322.689001275,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9112814602395,12.5999819796506,6.7,-1433540.63277772 
 06/08  04:04:00,21.66,6.71087974590344,6.72205037324196,12.6795999987487,12.595757962124,304319.089827616,117322.709228848,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9602921617941,12.5997300170178,6.7,-1434692.57561013 
 06/08  04:05:00,21.65,6.71087993844316,6.72203702646221,12.6778750017174,12.5952209732331,304318.91854312,117322.729527846,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9456407002181,12.5994600432411,6.7,-1434264.27215703 
 06/08  04:06:00,21.64,6.71088005611263,6.72202403883655,12.6760172292498,12.5946825041116,304318.703474739,117322.749892562,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9299915833056,12.5991731068333,6.7,-1433807.18636261 
 06/08  04:07:00,21.63,6.71088010005642,6.72201158959556,12.6740926915523,12.5941534792326,304318.216574709,117322.770318984,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9137119470147,12.5988705560908,6.7,-1433330.73918523 
 06/08  04:08:00,21.62,6.71088007175799,6.72199989907741,12.6721808524933,12.5936552310943,304317.769445637,117322.790804304,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.8974279635933,12.5985546793818,6.7,-1432850.98866955 
 06/08  04:09:00,21.61,6.7108799733091,6.72198921240699,12.672374964958,12.5932233554023,304317.384875598,117322.811346581,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.8811331080686,12.5982294302612,6.7,-1432368.7362024 
 06/08  04:10:00,21.6,6.71087980784396,6.72197976910986,12.670236064016,12.5929102408352,304316.82088653,117322.831944487,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.8643895050367,12.5979013099595,6.7,-1431874.72673045 
 06/08  04:11:00,21.59,6.71087958014456,6.72197174925156,12.6681499417739,12.5927850671339,304316.334906793,117322.852597132,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.8477408317161,12.597580267699,6.7,-1431384.83018892 
 06/08  04:12:00,21.58,6.71087929738944,6.72196525561197,12.666111715706,12.5929305262593,304315.907369886,117322.873303944,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.8311922155323,12.5972804377617,6.7,-1430902.60108697 
 06/08  04:13:00,21.57,6.71087896998015,6.72196030669448,12.6640984197036,12.5934361943845,304315.514890199,117322.894064571,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.814506475628,12.5970205163232,6.7,-1430426.70148807 
 06/08  04:14:00,21.56,6.71087861233789,6.72195683973843,12.6620462023681,12.594389309837,304314.930326314,117322.914878822,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7975601669083,12.5968236078653,6.7,-1429959.67209517 
 06/08  04:15:00,21.55,6.71087824354271,6.72195472195725,12.6600404352956,12.5958643595105,304314.415771788,117322.935746619,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.780571979129,12.5967164569006,6.7,-1429513.39410394 
 06/08  04:16:00,21.54,6.71087788769272,6.7219537755215,12.6580268672881,12.5979131568976,304313.959139262,117322.891225105,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7636545099034,12.596728085898,6.7,-1429097.6677993 
 06/08  04:17:00,21.53,6.71087757388482,6.72195380974014,12.6560206592566,12.6005569937104,304313.315855844,117322.756968851,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7464204558107,12.596887959036,6.7,-1428710.02427485 
 06/08  04:18:00,21.52,6.71087733575316,6.721954622161,12.6540369262393,12.6037821619854,304312.98429449,117322.624664449,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7296352455713,12.5972238767477,6.7,-1428376.10286256 
 06/08  04:19:00,21.51,6.71087721056703,6.72195603816957,12.652060532478,12.6075392252891,304312.440048955,117322.538551737,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7125888536789,12.5977598404313,6.7,-1428084.11062885 
 06/08  04:20:00,21.5,6.71087723793557,6.72195790609314,12.6500715366029,12.6117461963611,304311.95440147,117322.483888329,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.6954037260798,12.5985141338525,6.7,-1427841.45907777 
 06/08  04:21:00,21.49,6.71087745821308,6.72196010458444,12.6480663528846,12.6162948309452,304311.278510579,117322.450983849,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.6779967452885,12.5994978314636,6.7,-1427648.72230313 
 06/08  04:22:00,21.48,6.7108779107443,6.7219625298091,12.6460957189511,12.6210591448109,288901.914051388,117322.433304335,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.6610600357337,12.6007138801967,6.7,-1427523.69525099 
 06/08  04:23:00,21.47,6.7108786320814,6.72196511877338,12.644098661535,12.6259047154721,288901.333234333,117322.426363577,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.6437557540482,12.6021567907346,6.7,-1427444.2602803 
 06/08  04:24:00,21.46,6.71087965431702,6.72196782477552,12.6421240324024,12.6306980539825,288900.805657267,117322.427041445,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.6265046360726,12.6038129451996,6.7,-1427417.49050384 
 06/08  04:25:00,21.45,6.71088100365103,6.72197062630826,12.6401210023317,12.6353147322239,288900.080269123,117322.43314805,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.6089621566406,12.6056614421405,6.7,-1427429.75209065 
 06/08  04:26:00,21.44,6.71088269929159,6.7219735052505,12.6381374414716,12.639645924853,288899.667518518,117322.4431365,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.5918615275095,12.6076753559379,6.7,-1427492.66339217 
 06/08  04:27:00,21.43,6.71088475271785,6.72197646854375,12.6361474219206,12.6436026965361,288899.040500014,117322.455909208,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.5744378613766,12.6098232400298,6.7,-1427579.63799127 
 06/08  04:28:00,21.42,6.71088716733803,6.72197952781589,12.6341611645546,12.6471183820356,288898.470614385,117322.470684977,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.556968640994,12.6120707448875,6.7,-1427689.22574804 
 06/08  04:29:00,21.41,6.71088993855308,6.72198269562085,12.63218957145,12.6501489598389,288897.94848218,117322.486906649,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.5398060359075,12.6143822433738,6.7,-1427821.54150184 
 06/08  04:30:00,21.4,6.71089305412457,6.7219859981484,12.6301959086273,12.6526718059814,288897.466059555,117322.504176312,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.5224152769444,12.616722288434,6.7,-1427954.75011963 
 06/08  04:31:00,21.39,6.71089649484276,6.72198945676945,12.6282365679454,12.6546833764275,288897.017981415,117322.522209553,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.5052526165503,12.6190568816775,6.7,-1428091.9665247 
 06/08  04:32:00,21.38,6.71090023539079,6.72199310586157,12.6262383204226,12.6561960669817,288896.360925406,117322.540802997,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.487612259272,12.6213544803872,6.7,-1428208.05591322 
 06/08  04:33:00,21.37,6.71090424536693,6.7219969696427,12.6242386728151,12.6572348108729,288895.765323118,117322.559811198,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4700844329293,12.6235867411272,6.7,-1428310.84751301 
 06/08  04:34:00,21.36,6.71090849039814,6.72200106898376,12.6222476060792,12.6578335992665,288895.220048512,117322.579130145,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4527751053566,12.6257290090751,6.7,-1428397.05045016 
 06/08  04:35:00,21.35,6.71091293321035,6.72200542671989,12.6202693163453,12.6580322602349,288894.716574933,117322.598685484,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4354054666198,12.6277605329275,6.7,-1428454.75543026 
 06/08  04:36:00,21.34,6.71091753468975,6.72201005853054,12.6182923395508,12.6578736427348,288894.248404699,117322.618424085,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4181835179364,12.6296644945391,6.7,-1428485.10834744 
 06/08  04:37:00,21.33,6.71092225486618,6.72201497776896,12.6163509108434,12.6574012841988,288893.809944565,117322.638308008,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4009829287871,12.6314278750872,6.7,-1428481.86116401 
 06/08  04:38:00,21.32,6.71092705375836,6.72202020084152,12.6143478596431,12.6566576048697,288893.155788882,117322.658310186,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3833228853485,12.6330411873703,6.7,-1428430.79184967 
 06/08  04:39:00,21.31,6.71093189216,6.72202572771577,12.6123373292571,12.6556825723114,288892.560899591,117322.67841133,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3658656833743,12.634498148559,6.7,-1428346.90269981 
 06/08  04:40:00,21.3,6.71093673228006,6.72203155399421,12.6103830497522,12.6545128353226,288892.014197063,117322.698597715,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3485454109609,12.6357952968516,6.7,-1428227.75734251 
 06/08  04:41:00,21.29,6.71094153820377,6.72203767309603,12.608401728936,12.6531812363536,288891.507215837,117322.718859598,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3311703008529,12.6369315744775,6.7,-1428068.36166569 
 06/08  04:42:00,21.28,6.71094627627666,6.72204407072849,12.606422426341,12.651716615136,288891.033345751,117322.739190076,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3138934264716,12.6379079306378,6.7,-1427872.79186792 
 06/08  04:43:00,21.27,6.7109509153577,6.72205073540634,12.6044184315931,12.6501438671381,288890.346875118,117322.759584281,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2962637857365,12.6387269416762,6.7,-1427630.46581684 
 06/08  04:44:00,21.26,6.71095542701469,6.72205763729644,12.602479529989,12.6484841100613,288889.963127633,117322.780038798,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2791243528347,12.6393924684147,6.7,-1427363.34905516 
 06/08  04:45:00,21.25,6.71095978559011,6.72206475644569,12.6004676306726,12.646755042116,288889.349311891,117322.800551248,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2616698491083,12.639909345561,6.7,-1427052.57151231 
 06/08  04:46:00,21.24,6.71096396819664,6.7220720640312,12.5984961783456,12.6449712749652,288888.78475892,117322.821119991,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2442545640975,12.6402831117644,6.7,-1426708.32405272 
 06/08  04:47:00,21.23,6.71096795470175,6.72207953026858,12.5965094838587,12.6431447359882,288888.260502932,117322.84174392,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2268025989878,12.6405197877074,6.7,-1426330.19209623 
 06/08  04:48:00,21.22,6.71097172763446,6.72208711998245,12.5945653399434,12.6412850427955,288887.769218502,117322.862422299,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2095441087899,12.6406256866426,6.7,-1425925.45753175 
 06/08  04:49:00,21.21,6.71097527205093,6.72209480596217,12.5925575572733,12.6393998918439,288887.064866251,117322.883154666,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1919525093525,12.6406072628684,6.7,-1425482.57292304 
 06/08  04:50:00,21.2,6.71097857540768,6.72210254881122,12.5905973284957,12.6374953456589,288886.664936104,117322.90394075,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1747403414414,12.640470990797,6.7,-1425020.87829721 
 06/08  04:51:00,21.19,6.71098162739859,6.72211032128443,12.5886104152785,12.6355761736486,288886.03390912,117322.924780414,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1572018802692,12.6402232728816,6.7,-1424524.34520345 
 06/08  04:52:00,21.18,6.71098441978112,6.72211808989409,12.5866114362074,12.6336460651065,288885.453523554,117322.936593129,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1397575462564,12.6398703693652,6.7,-1424004.97754213 
 06/08  04:53:00,21.17,6.71098694622457,6.72212582364274,12.5846457848883,12.6317078602822,288884.913154956,117322.840087667,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1223313755638,12.6394183463011,6.7,-1423462.35882061 
 06/08  04:54:00,21.16,6.71098920213184,6.72213349147247,12.5826598880706,12.6297637226026,288884.405676277,117322.683768038,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1050193789977,12.638873040158,6.7,-1422900.30136503 
 06/08  04:55:00,21.15,6.71099118447612,6.72214106479209,12.5807238763881,12.6278152897492,288883.925440444,117322.576704447,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0877824961911,12.6382400347499,6.7,-1422319.18897354 
