Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  04:56:00,21.14,6.7109928916347,6.72214852560572,12.5787101417618,12.6258638089503,288883.226925899,117322.507701906,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0701097057572,12.6375246524083,6.7,-1421707.58413021 
 06/08  04:57:00,21.13,6.71099432325554,6.72215584199739,12.5767441972165,12.6239101788984,288882.829567576,117322.464840061,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0529567013763,12.6367319414217,6.7,-1421090.52216321 
 06/08  04:58:00,21.12,6.71099548010944,6.72216300176203,12.5747440162091,12.6219550956289,288882.196646596,117322.440174927,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0352827247561,12.6358666806267,6.7,-1420443.23845877 
 06/08  04:59:00,21.11,6.71099636395492,6.72216998214974,12.5727561131348,12.6199990461226,288881.611340134,117322.42829741,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0178484625078,12.6349333837019,6.7,-1419785.77624986 
 06/08  05:00:00,21.1,6.71099697742561,6.72217676680101,12.5707947948874,12.6180423893969,288881.064937137,117322.425467694,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0004060014164,12.6339363007456,6.7,-1419112.99189289 
 06/08  05:01:00,21.1283333333333,6.71099732395469,6.72218221878293,12.5755743274323,12.6160829876681,517896.893078693,117322.429071895,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0495853642515,12.6328787294217,6.7,-1420084.24939627 
 06/08  05:02:00,21.1566666666667,6.71099740707012,6.72218544897806,12.590653154898,12.614119165248,517899.087596565,117322.437269034,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1507162231861,12.6317630870972,6.7,-1422334.09760527 
 06/08  05:03:00,21.185,6.7109972300476,6.72218655238099,12.6038522560627,12.6121513663988,517901.322228944,117322.44875551,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2456528073531,12.6305921845679,6.7,-1424415.59606647 
 06/08  05:04:00,21.2133333333333,6.7109967965065,6.72218563825345,12.6154032784038,12.6101803035315,517903.553693631,117322.462604794,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3341326050078,12.6293692253348,6.7,-1426323.01004601 
 06/08  05:05:00,21.2416666666667,6.71099611064815,6.7221828199343,12.625697248868,12.6082074394477,517905.530972829,117322.478156685,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4168999510921,12.6280973054504,6.7,-1428075.63991892 
 06/08  05:06:00,21.27,6.71099517718461,6.72217821119477,12.6351053430725,12.6062359409525,517907.550389922,117322.494939961,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4953760202847,12.626779476012,6.7,-1429709.6017872 
 06/08  05:07:00,21.2983333333333,6.71099400130572,6.72217195594937,12.643775435784,12.6042722826167,517909.342998269,117322.512617928,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.5695936563965,12.6254189087442,6.7,-1431226.50410576 
 06/08  05:08:00,21.3266666666667,6.71099258869098,6.72216420838967,12.6519379310048,12.6023283056835,517911.197740505,117322.530949863,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.640899972039,12.6240191603239,6.7,-1432660.72239539 
 06/08  05:09:00,21.355,6.71099094559613,6.72215514692202,12.6597334579584,12.6004236878256,517913.091368378,117322.549763614,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.709641701754,12.6225845629344,6.7,-1434021.93769533 
 06/08  05:10:00,21.3833333333333,6.71098907906083,6.72214497332585,12.6671596268768,12.5985882962128,517914.755340193,117322.568936067,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7757430177934,12.6211207650861,6.7,-1435309.65161949 
 06/08  05:11:00,21.4116666666667,6.71098699721274,6.72213388569318,12.6743666662085,12.5968638586764,517916.486858629,117322.588379191,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.8400570365744,12.619635345833,6.7,-1436546.9162009 
 06/08  05:12:00,21.44,6.71098470969795,6.7221220757986,12.6813341364207,12.5953045190438,517918.2705272,117322.608030066,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9028615577824,12.6181384659088,6.7,-1437743.11361252 
 06/08  05:13:00,21.4683333333333,6.71098222825274,6.72210972601403,12.688140135074,12.5939758322701,517919.832921353,117322.627843749,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9639616678121,12.6166434827202,6.7,-1438896.67316429 
 06/08  05:14:00,21.4966666666667,6.71097956733135,6.72209698429888,12.6948305471997,12.5929520526259,517921.599671356,117322.647788157,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.0241599994784,12.6151673902956,6.7,-1440031.68505691 
 06/08  05:15:00,21.525,6.71097674478317,6.72208397793235,12.7013879326466,12.5923119829195,517923.269139493,117322.667840414,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.0831749111801,12.6137310224487,6.7,-1441146.26945187 
 06/08  05:16:00,21.5533333333333,6.7109737825079,6.72207080356666,12.7078671539586,12.5921337504051,517924.857638884,117322.687984229,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.1412489975913,12.6123589491489,6.7,-1442252.48859738 
 06/08  05:17:00,21.5816666666667,6.71097070699379,6.72205753402751,12.7142200032488,12.5924891998528,517926.378831906,117322.708208022,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.1983215554056,12.6110790232785,6.7,-1443355.70132745 
 06/08  05:18:00,21.61,6.7109675496805,6.72204421262128,12.7205309250723,12.5934385912173,517927.971226104,117322.72850358,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.2548814607138,12.609921605913,6.7,-1444475.53268945 
 06/08  05:19:00,21.6383333333333,6.71096434709659,6.72203086282307,12.726847465377,12.5950262327876,517929.618741443,117322.748865098,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.3111097309038,12.6089185299238,6.7,-1445624.35300135 
 06/08  05:20:00,21.6666666666667,6.71096114076885,6.72201750434381,12.7330680843158,12.5972774733704,517931.180842719,117322.769288489,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.3665088342462,12.6081019001959,6.7,-1446797.80482185 
 06/08  05:21:00,21.695,6.71095797682785,6.722004144273,12.739230775153,12.6001973768169,517932.670811932,117322.789770897,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4213676666203,12.6075028154477,6.7,-1448010.80984043 
 06/08  05:22:00,21.7233333333333,6.71095490533953,6.7219907823355,12.7453684761772,12.6037710467467,517934.230545338,117322.810310342,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4758863948249,12.6071501321796,6.7,-1449275.56301593 
 06/08  05:23:00,21.7516666666667,6.71095197943943,6.7219774155014,12.751481356564,12.607965419392,517935.843670112,117322.830905471,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5301720539719,12.6070693794366,6.7,-1450601.15684776 
 06/08  05:24:00,21.78,6.71094925430947,6.7219640494101,12.7575322329747,12.6127321563441,517937.238305107,117322.851555375,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5837879606543,12.6072818870494,6.7,-1451982.19711901 
 06/08  05:25:00,21.8083333333333,6.71094678601527,6.7219506757276,12.763638674689,12.6180114443284,517938.976640735,117322.872259469,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6377542495494,12.6078041841293,6.7,-1453448.23237423 
 06/08  05:26:00,21.8366666666667,6.71094463034442,6.72193730798968,12.7696942954373,12.6237358184341,517940.471004294,117322.893017391,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6910164609652,12.6086476731526,6.7,-1454976.14268182 
 06/08  05:27:00,21.865,6.71094284167325,6.72192396152423,12.7756803911425,12.6298342025668,517941.896257819,117322.913828943,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7437652972165,12.6098185765654,6.7,-1456572.39804583 
 06/08  05:28:00,21.8933333333333,6.71094147187415,6.72191064338659,12.7817040859154,12.6362355674297,517943.524164355,117322.934694043,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7968206266404,12.6113181520682,6.7,-1458257.85262428 
 06/08  05:29:00,21.9216666666667,6.71094056940875,6.72189738283304,12.7876763420954,12.6428717422029,517944.922414563,117322.89611908,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8491796783037,12.6131430793841,6.7,-1460007.0338236 
 06/08  05:30:00,21.95,6.71094017856614,6.72188420223799,12.7936518016731,12.6496799176231,517946.397063083,117322.765238671,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9015774552776,12.6152860089235,6.7,-1461836.56531848 
 06/08  05:31:00,21.9783333333333,6.71094033887202,6.72187113092518,12.7996135276365,12.6566041510891,517947.932698354,117322.630080269,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9538978620288,12.6177362153891,6.7,-1463741.12250931 
 06/08  05:32:00,22.0066666666667,6.71094108470014,6.72185820254669,12.805592103308,12.6635962940373,517949.517029059,117322.542043775,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0061507655403,12.6204802709465,6.7,-1465717.82617043 
 06/08  05:33:00,22.035,6.7109424450429,6.72184546247533,12.8115311437981,12.670616252109,517950.875586044,117322.486058613,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0578592630075,12.623502713518,6.7,-1467751.1835893 
 06/08  05:34:00,22.0633333333333,6.71094444345641,6.72183295018478,12.8174510793624,12.6776319388781,517952.313335714,117322.452233835,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1095623128099,12.626786705294,6.7,-1469850.58151536 
 06/08  05:35:00,22.0916666666667,6.71094709815649,6.72182070652167,12.8234061239286,12.6846186910026,517953.814260705,117322.433907488,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1613098869915,12.6303146314954,6.7,-1472013.0609977 
 06/08  05:36:00,22.12,6.71095042221671,6.72180877670196,12.8293472804589,12.691558471171,517955.365752646,117322.42650902,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2129162508905,12.6340685870993,6.7,-1474229.71039732 
 06/08  05:37:00,22.1483333333333,6.71095442386912,6.72179720276209,12.8352955795934,12.6984390100541,517956.957612134,117322.42686139,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2645974893926,12.638030802723,6.7,-1476501.63496892 
 06/08  05:38:00,22.1766666666667,6.71095910684673,6.72178603625021,12.8411979968467,12.7052527603994,517958.317670219,117322.432735624,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.3157457577733,12.6421839612486,6.7,-1478809.50996348 
 06/08  05:39:00,22.205,6.71096447080718,6.72177531737852,12.8471435967161,12.7119961042971,517959.753241711,117322.442557654,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.3669672566455,12.6465114661158,6.7,-1481164.42088112 
 06/08  05:40:00,22.2333333333333,6.71097051178294,6.7217650868142,12.8530645461193,12.7186684020744,517961.247990493,117322.455210817,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.418107490787,12.6509976355517,6.7,-1483558.71724857 
 06/08  05:41:00,22.2616666666667,6.71097722261233,6.72175537980389,12.8589924307718,12.725271261866,517962.790057292,117322.469900445,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.4693292938329,12.6556278034804,6.7,-1485992.90608949 
 06/08  05:42:00,22.29,6.71098459337698,6.7217462294007,12.8649408493457,12.73180786031,517964.3704015,117322.486059818,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.5205657860816,12.6603883836717,6.7,-1488462.01966651 
 06/08  05:43:00,22.3183333333333,6.71099261177233,6.7217376733617,12.8708448932121,12.7382823566903,517965.715888278,117322.503284217,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.5713010652176,12.6652668592158,6.7,-1490950.10247872 
 06/08  05:44:00,22.3466666666667,6.71100126353487,6.72172973683073,12.8767296559363,12.7446995766772,517967.136959898,117322.521284375,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.6220583643773,12.67025179402,6.7,-1493467.44472498 
 06/08  05:45:00,22.375,6.71101053283872,6.72172244104748,12.8826466240388,12.7510646234921,517968.616497619,117322.539853448,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.6728186753116,12.6753328151409,6.7,-1496011.04224267 
 06/08  05:46:00,22.4033333333333,6.71102040260679,6.72171580107626,12.8885749562812,12.7573826480001,517970.142962092,117322.558843505,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.7236980550416,12.6805005427157,6.7,-1498581.51832509 
 06/08  05:47:00,22.4316666666667,6.71103085479482,6.72170983031837,12.8945066499466,12.7636586465531,517971.707419734,117322.578148763,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.7745370949564,12.6857465183926,6.7,-1501172.81158399 
 06/08  05:48:00,22.46,6.71104187060303,6.72170454469835,12.9003784598901,12.7698973186404,517973.035185612,117322.597693597,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.8249239288637,12.691063110377,6.7,-1503772.7010522 
 06/08  05:49:00,22.4883333333333,6.71105343080522,6.72169994160186,12.9063061832781,12.776103128385,517974.704094118,117322.617423966,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.8757566329281,12.6964434913522,6.7,-1506402.08066626 
 06/08  05:50:00,22.5166666666667,6.71106551590396,6.72169602808965,12.9121983518767,12.7822800859948,517976.115137237,117322.637301281,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.9262098182289,12.7018815446781,6.7,-1509038.69889641 
 06/08  05:51:00,22.545,6.71107810626308,6.72169280134802,12.9181143252473,12.7884318569105,517977.5841772,117322.657298008,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.9766819622259,12.7073717754132,6.7,-1511691.22714017 
 06/08  05:52:00,22.5733333333333,6.71118150472693,6.72169027099629,12.9240156637582,12.7945617177275,517979.098951022,117322.677394526,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7129092801776,6.7,-1513672.94604592 
 06/08  05:53:00,22.6016666666667,6.71153470580314,6.72168856702931,12.9298946955238,12.8006725381236,517980.382948004,117322.697576871,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7184896515771,6.7,-1515077.733117 
 06/08  05:54:00,22.63,6.71219846914351,6.72168826210783,12.9358112689356,12.8067669301353,517982.014606549,117322.717835129,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7241089708601,6.7,-1516492.3248192 
 06/08  05:55:00,22.6583333333333,6.71315334812716,6.7216911433057,12.9417168919415,12.8128470751949,517983.391813875,117322.738162275,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.729763719711,6.7,-1517915.83546162 
 06/08  05:56:00,22.6866666666667,6.71437949460166,6.72170133640288,12.9475987882234,12.8189149087102,517984.832017577,117322.758553356,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7354507174765,6.7,-1519347.46435552 
 06/08  05:57:00,22.715,6.71586109576337,6.72172663402454,12.9535309325012,12.8249721300056,517986.320617549,117322.779004893,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7411671438817,6.7,-1520786.50153278 
 06/08  05:58:00,22.7433333333333,6.71758374843124,6.72177957757467,12.9594625174535,12.8310201801124,517987.847296029,117322.799514463,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7469104673537,6.7,-1522232.30970231 
 06/08  05:59:00,22.7716666666667,6.7195340260449,6.72187783947419,12.9652766620867,12.8370603110587,517989.404512056,117322.820080396,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7526784078646,6.7,-1523684.3148963 
 06/08  06:00:00,22.8,6.72169913450657,6.72204369160695,12.9712927923367,12.8430935663638,517990.718516594,117322.840701559,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7584689034139,6.7,-1525141.99803248 
 06/08  06:01:00,22.8366666666667,6.72400375990934,6.72230275586726,12.9761069677779,12.8491189917111,641290.011756941,117334.225958154,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7642791265507,6.7,-1526604.64733631 
 06/08  06:02:00,22.8733333333333,6.72643877657278,6.72268133587576,12.9818745920434,12.8551391108635,641292.532508423,117334.28578634,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7701073735067,6.7,-1528071.83390592 
 06/08  06:03:00,22.91,6.72908298375846,6.72320480746949,12.988374750853,12.8611553698166,641295.748885209,117334.334882452,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7759533845297,6.7,-1529543.49235204 
 06/08  06:04:00,22.9466666666667,6.73194485134812,6.72389550781414,12.9946561922506,12.8671681006951,641298.745962335,117334.102225085,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7818160599837,6.7,-1531019.34585534 
 06/08  06:05:00,22.9833333333333,6.73500124842291,6.7247711865428,13.0007680420348,12.8731775568559,641301.709521949,117333.750354731,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.787693958491,6.7,-1532499.03156743 
 06/08  06:06:00,23.02,6.73823282149219,6.72584440893619,13.0067399697099,12.8791838461017,641304.629586531,117333.561235114,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.793585774372,6.7,-1533982.22080023 
 06/08  06:07:00,23.0566666666667,6.74162211873225,6.72712276762907,13.0125712067879,12.8851869102973,641307.210060707,117333.482253238,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7994902960341,6.7,-1535468.60855078 
 06/08  06:08:00,23.0933333333333,6.74515517673803,6.72860968159542,13.0183316267761,12.8911865921463,641309.796466099,117333.463220776,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8054064158465,6.7,-1536957.91598723 
 06/08  06:09:00,23.13,6.74882068098674,6.73030542604017,13.0239773954473,12.8971826151935,641312.221494855,117333.477489249,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8113331069603,6.7,-1538449.88461348 
 06/08  06:10:00,23.1666666666667,6.7526080731344,6.73220809048285,13.0295729752472,12.9031746944901,641314.50841388,117333.510487211,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8172693901551,6.7,-1539944.26792334 
 06/08  06:11:00,23.2033333333333,6.75650978128485,6.73431428452022,13.0351317670552,12.9091626950152,641316.82533096,117333.554118387,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8232143680674,6.7,-1541440.84001707 
 06/08  06:12:00,23.24,6.76052025680952,6.736619521851,13.0406471676879,12.9151466649086,641319.15899138,117333.603846028,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8291672195954,6.7,-1542939.39419272 
 06/08  06:13:00,23.2766666666667,6.76463267747355,6.73911837447456,13.046106643747,12.9211268673382,641321.202422657,117333.65711735,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8351271637589,6.7,-1544439.73384861 
 06/08  06:14:00,23.3133333333333,6.76884174857793,6.74180455338983,13.0515554985941,12.9271038697535,641323.303369781,117333.712493513,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.841093513831,6.7,-1545941.68610998 
 06/08  06:15:00,23.35,6.77314428804791,6.74467094003206,13.0570077317652,12.9330783686724,641325.441506183,117333.769163409,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8470656944397,6.7,-1547445.10613431 
 06/08  06:16:00,23.3866666666667,6.77753656765696,6.74770969543641,13.0624285654499,12.9390510322977,641327.456958469,117333.826670213,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8530432025074,6.7,-1548949.86727825 
 06/08  06:17:00,23.4233333333333,6.78201445695792,6.75091244200284,13.067819637839,12.9450222927359,641329.371746333,117333.884757119,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8590255951717,6.7,-1550455.85805686 
 06/08  06:18:00,23.46,6.78657499935984,6.75427052190874,13.0732173797123,12.950992185851,641331.347716259,117333.943280207,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.865012486836,6.7,-1551962.98140113 
 06/08  06:19:00,23.4966666666667,6.79121632192573,6.7577752389509,13.0786015854709,12.9569601335919,641333.368009713,117334.002159224,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.871003510666,6.7,-1553471.14496522 
 06/08  06:20:00,23.5333333333333,6.7959359626394,6.76141809825382,13.083962788289,12.9629248410824,641335.273888573,117334.061349789,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8769982500759,6.7,-1554980.24387901 
 06/08  06:21:00,23.57,6.8007309733048,6.76519100401494,13.0893235607357,12.9688842827271,641337.084556452,117334.120827718,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8829961940386,6.7,-1556490.14949794 
 06/08  06:22:00,23.6066666666667,6.80559902358815,6.76908641445845,13.0946861746598,12.9748358030754,641338.964929062,117334.180580185,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8889967125461,6.7,-1558000.70322557 
 06/08  06:23:00,23.6433333333333,6.81053825167881,6.77309740970891,13.1000297688322,12.9807762347748,641340.896046158,117334.240600747,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8949990237964,6.7,-1559511.70825323 
 06/08  06:24:00,23.68,6.81554762278795,6.77721774336025,13.1054010176812,12.9867021423547,641342.865537938,117334.300886546,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9010021834656,6.7,-1561022.92685952 
 06/08  06:25:00,23.7166666666667,6.82062429488876,6.78144176913607,13.1107315858501,12.9926099381415,641344.567095322,117334.297761681,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9070050437063,6.7,-1562534.07008851 
 06/08  06:26:00,23.7533333333333,6.82576519152602,6.78576448260696,13.1160569575855,12.9984962609712,641346.351882792,117334.017166863,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9130062908709,6.7,-1564044.80724621 
 06/08  06:27:00,23.79,6.83096981581699,6.79018142723873,13.1213942191697,13.0043581088277,641348.199539883,117333.687397505,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.919004514163,6.7,-1565554.78318275 
 06/08  06:28:00,23.8266666666667,6.83623732175989,6.79468862049245,13.1267323756834,13.0101929872464,641350.094018465,117333.533238525,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.924998202709,6.7,-1567063.617555 
 06/08  06:29:00,23.8633333333333,6.8415651593453,6.79928246674626,13.1320433651265,13.0159989891651,641351.725850525,117333.473120179,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9309857698657,6.7,-1568570.91094584 
 06/08  06:30:00,23.9,6.84695191414757,6.80395975791691,13.1373733290844,13.0217749499844,641353.596412246,117333.464513063,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9369656422983,6.7,-1570076.26728838 
 06/08  06:31:00,23.9366666666667,6.852396400597,6.80871753964936,13.1426823156612,13.0275203269066,641355.356227126,117333.484625511,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9429362925805,6.7,-1571579.3020726 
 06/08  06:32:00,23.9733333333333,6.85789730253594,6.81355313644562,13.1480029788408,13.0332352678246,641357.177441744,117333.520931674,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9488962773532,6.7,-1573079.65195131 
 06/08  06:33:00,24.01,6.86345329228591,6.81846404485202,13.1533030605352,13.0389204349268,641358.893814662,117333.566452938,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9548442733605,6.7,-1574576.98381179 
 06/08  06:34:00,24.0466666666667,6.86906284761943,6.82344796927502,13.1586148723203,13.0445770058512,641360.675583512,117333.617273434,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.960779103334,6.7,-1576071.0012918 
 06/08  06:35:00,24.0833333333333,6.87472477657049,6.82850274294509,13.1638832967302,13.0502064900898,641362.358590835,117333.671188383,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9666997616276,6.7,-1577561.4512328 
 06/08  06:36:00,24.12,6.88043785663863,6.83362635698152,13.1691877958767,13.0558106903482,641364.112877826,117333.7269549,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.972605420535,6.7,-1579048.12527031 
 06/08  06:37:00,24.1566666666667,6.88620190896569,6.83881691750846,13.1744699649974,13.0613915648659,641365.922536682,117333.783872441,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9784954481951,6.7,-1580530.86434139 
 06/08  06:38:00,24.1933333333333,6.89201589254294,6.84407262186423,13.1797486149693,13.0669511252067,641367.624669075,117333.841546604,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9843693779965,6.7,-1582009.55098258 
 06/08  06:39:00,24.23,6.89787835127067,6.84939176549336,13.1850093786745,13.072491382602,641369.390522066,117333.899755819,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9902269053226,6.7,-1583484.10851057 
 06/08  06:40:00,24.2666666666667,6.90378836914201,6.85477273733525,13.1902696962573,13.0780142883852,641371.054703322,117333.958376046,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.9960678874749,6.7,-1584954.50100285 
 06/08  06:41:00,24.3033333333333,6.90974500522824,6.86021400263699,13.1955330010593,13.0835216707427,641372.788663853,117334.017338235,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0018923195639,6.7,-1586420.72722851 
 06/08  06:42:00,24.34,6.91574753983166,6.86571411730829,13.2007756501818,13.0890152230181,641374.577592715,117334.076604316,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0077003201704,6.7,-1587882.81703879 
 06/08  06:43:00,24.3766666666667,6.92179621593894,6.8712717231565,13.206024471775,13.0944964803398,641376.409024442,117334.136153655,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0134921231511,6.7,-1589340.8293041 
 06/08  06:44:00,24.4133333333333,6.92788916914671,6.87688547875755,13.2112482664385,13.0999667329758,641377.97102729,117334.19597542,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0192680157533,6.7,-1590794.8363353 
 06/08  06:45:00,24.45,6.93402521398905,6.88255417594028,13.2164900179225,13.1054271656497,641379.772348859,117334.25606429,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0250283596637,6.7,-1592244.92918233 
 06/08  06:46:00,24.4866666666667,6.94020453461569,6.88827663369581,13.2216934734386,13.1108787422564,641381.45905682,117334.316418036,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0307735831001,6.7,-1593691.21564359 
 06/08  06:47:00,24.5233333333333,6.9464262550144,6.89405174201164,13.2268884389482,13.1163222716742,641383.207438517,117334.231661486,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0365041334341,6.7,-1595133.80833912 
 06/08  06:48:00,24.56,6.95269025273871,6.89987844851982,13.2320963192551,13.1217584103054,641385.002731889,117333.922166259,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0422204879934,6.7,-1596572.82743008 
 06/08  06:49:00,24.5966666666667,6.95899518995368,6.90575571877602,13.2372806281336,13.1271876382589,641386.682738273,117333.642137976,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0479231154109,6.7,-1598008.39088881 
 06/08  06:50:00,24.6333333333333,6.96534031852645,6.91168260711737,13.2424635737961,13.1326103567735,641388.423692801,117333.514814915,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0536124906532,6.7,-1599440.61828205 
 06/08  06:51:00,24.67,6.97172526459751,6.917658177236,13.2476090674673,13.1380268195051,641390.059395705,117333.469286455,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0592890834895,6.7,-1600869.62786822 
 06/08  06:52:00,24.7066666666667,6.97814917556251,6.9236815553684,13.2527724460713,13.1434372078542,641391.76342432,117333.468780568,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.064953341225,6.7,-1602295.53225063 
 06/08  06:53:00,24.7433333333333,6.98461206006093,6.92975190264292,13.2579133794389,13.1488416173585,641393.520223445,117333.493450072,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0706057011484,6.7,-1603718.44151113 
 06/08  06:54:00,24.78,6.99111395954428,6.93586841712056,13.2630740823516,13.154240074986,641395.318549763,117333.532344996,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.076246575956,6.7,-1605138.45954076 
 06/08  06:55:00,24.8166666666667,6.99765426075586,6.94203030865678,13.2681740124041,13.1596325254605,641396.997479186,117333.579352224,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0818763411794,6.7,-1606555.68087474 
 06/08  06:56:00,24.8533333333333,7.00423203931013,6.94823682754741,13.2732974760188,13.1650188699727,641398.734157335,117333.631038104,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.087495337471,6.7,-1607970.191268 
 06/08  06:57:00,24.89,7.01084617555583,6.95448723992476,13.2783681823552,13.1703989467997,641400.362500869,117333.685468596,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0931038701372,6.7,-1609382.0675775 
 06/08  06:58:00,24.9266666666667,7.01749625776308,6.96078087761679,13.2834577150104,13.1757725872047,641402.056990258,117333.741553396,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.0987022207761,6.7,-1610791.38069196 
 06/08  06:59:00,24.9633333333333,7.02418271141098,6.9671170954222,13.2885504561333,13.1811395793252,641403.80337417,117333.798678098,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1042906487226,6.7,-1612198.19589561 
 06/08  07:00:00,25.,7.03090560094551,6.97349528079827,13.2936115356169,13.1864996878092,641405.590473166,117333.856496943,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1098693759502,6.7,-1613602.56906744 
 06/08  07:01:00,25.0466666666667,7.0376911741175,6.97991552275835,13.2996428181973,13.1918533054873,682574.389285397,117339.930042089,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1154389483206,6.7,-1615004.63762117 
 06/08  07:02:00,25.0933333333333,7.04457296252256,6.98637757822766,13.3057660426212,13.1972004055906,682577.075197887,117340.01712502,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1209999929607,6.7,-1616404.55942794 
 06/08  07:03:00,25.14,7.05156747479969,6.99288144315835,13.3125323801192,13.2025410076366,682579.793125237,117340.105056013,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1265529084589,6.7,-1617802.4348273 
 06/08  07:04:00,25.1866666666667,7.05867882106581,6.99942725257115,13.3191751483165,13.2078749009492,682582.687540973,117340.193641463,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1320979149172,6.7,-1619198.3192271 
 06/08  07:05:00,25.2333333333333,7.06589698177639,7.00601592589598,13.3256354495564,13.2132020433699,682585.405893438,117340.282787818,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1376350366975,6.7,-1620592.21876013 
 06/08  07:06:00,25.28,7.07321208598622,7.01264962388167,13.332040479407,13.2185228480861,682588.134020723,117340.372450952,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1431643040597,6.7,-1621984.14104394 
 06/08  07:07:00,25.3266666666667,7.0806159436479,7.019331968671,13.3383861425885,13.2238384678252,682590.708440325,117340.385989031,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1486858138302,6.7,-1623374.11045334 
 06/08  07:08:00,25.3733333333333,7.08810155539209,7.0260680439625,13.3446167082764,13.2291511875468,682593.310349008,117340.000955044,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1541997869153,6.7,-1624762.18259866 
 06/08  07:09:00,25.42,7.09566247799694,7.03286402445704,13.3507845080564,13.2344647633898,682595.770402373,117339.569919999,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1597066454003,6.7,-1626148.46373446 
 06/08  07:10:00,25.4666666666667,7.10329405217749,7.03972664804873,13.3569265801272,13.2397847567085,682598.269959216,117339.404820255,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1652071318336,6.7,-1627533.14078782 
 06/08  07:11:00,25.5133333333333,7.11099348609666,7.04666243998081,13.3630033508609,13.2451185620431,682600.796493876,117339.367301003,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1707024191407,6.7,-1628916.50902771 
 06/08  07:12:00,25.56,7.11875849369832,7.05367706515329,13.3690640049141,13.2504752560626,682603.341711494,117339.391707682,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1761941923555,6.7,-1630298.99263983 
 06/08  07:13:00,25.6066666666667,7.12658546439564,7.06077475243848,13.3750210397514,13.2558650798027,682605.585852427,117339.446774487,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.181684693444,6.7,-1631681.15601046 
 06/08  07:14:00,25.6533333333333,7.13447250270017,7.06795819809112,13.3810041303842,13.2612988880892,682608.05786215,117339.517239785,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1871767850393,6.7,-1633063.71977079 
 06/08  07:15:00,25.7,7.14241899926977,7.07522839138924,13.386927787207,13.2667871645736,682610.393460561,117339.595569714,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1926739120059,6.7,-1634447.55112141 
 06/08  07:16:00,25.7466666666667,7.15042345552377,7.08258489848724,13.39277274684,13.2723392310748,682612.775704872,117339.678028462,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.1981799833548,6.7,-1635833.63410578 
 06/08  07:17:00,25.7933333333333,7.15848562607573,7.09002612654286,13.3986451745774,13.2779624189792,682615.192549551,117339.762761799,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2036992529514,6.7,-1637223.03958009 
 06/08  07:18:00,25.84,7.1666042332431,7.09754964737502,13.4044628636321,13.2836614377403,682617.478067199,117339.848850503,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2092361039287,6.7,-1638616.87094192 
 06/08  07:19:00,25.8866666666667,7.17477868865486,7.10515261118769,13.4102673890116,13.2894380846125,682619.815143389,117339.935840259,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.214794862009,6.7,-1640016.21713654 
 06/08  07:20:00,25.9333333333333,7.1830080121731,7.11283193016787,13.416018662849,13.2952910758497,682622.034178585,117340.023507783,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2203795699902,6.7,-1641422.09588653 
 06/08  07:21:00,25.98,7.19129059082378,7.120584592625,13.421762288097,13.3012163125486,682624.315371522,117340.11174446,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2259937921071,6.7,-1642835.40444241 
 06/08  07:22:00,26.0266666666667,7.19962651631054,7.12840778812731,13.4274791781784,13.3072072598642,682626.643553289,117340.200498515,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2316404846698,6.7,-1644256.88701743 
 06/08  07:23:00,26.0733333333333,7.2080158470432,7.13629896018088,13.4331878484482,13.3132554669991,682629.007573545,117340.289746304,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2373218597558,6.7,-1645687.10047371 
 06/08  07:24:00,26.12,7.2164574618509,7.14425582668599,13.4388417878767,13.3193511774219,682631.242303665,117340.379478094,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.243039304451,6.7,-1647126.39399244 
 06/08  07:25:00,26.1666666666667,7.22495074254298,7.15227643490399,13.4444784764379,13.3254840045713,682633.53114976,117340.360778746,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2487933868348,6.7,-1648574.91058032 
 06/08  07:26:00,26.2133333333333,7.2334949998196,7.16035906158305,13.4500550748384,13.3316434401539,682635.703821405,117339.964008282,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2545838763686,6.7,-1650032.59220219 
