Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  07:27:00,26.26,7.24208983430889,7.16850226522942,13.4556522110371,13.3378194123609,682637.941803202,117339.55288402,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2604098147503,6.7,-1651499.19761776 
 06/08  07:28:00,26.3066666666667,7.25073586157217,7.17670479081835,13.4612091927198,13.3440026063718,682640.229378659,117339.399926787,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2662696172528,6.7,-1652974.32789228 
 06/08  07:29:00,26.3533333333333,7.25943346293724,7.18496555642385,13.4667165074578,13.3501847343616,682642.555269977,117339.368239911,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2721611654101,6.7,-1654457.44972906 
 06/08  07:30:00,26.4,7.26818218572853,7.19328358584061,13.4722313504972,13.3563586410748,682644.753420163,117339.395518374,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2780819133944,6.7,-1655947.92224855 
 06/08  07:31:00,26.4466666666667,7.27698136266929,7.20165804839299,13.4776870929947,13.362518393459,682647.00809086,117339.452021719,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2840290106083,6.7,-1657445.02784931 
 06/08  07:32:00,26.4933333333333,7.28583142270564,7.21008823523677,13.4831398740814,13.3686592314676,682649.306781133,117339.523217075,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.289999426357,6.7,-1658948.00359271 
 06/08  07:33:00,26.54,7.2947307662942,7.21857346133063,13.4885527824625,13.3747774002834,682651.480930567,117339.601927027,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.2959900014429,6.7,-1660456.05419124 
 06/08  07:34:00,26.5866666666667,7.30367776374248,7.2271132071859,13.4939226673512,13.3808701436362,682653.714176061,117339.684592016,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3019975558004,6.7,-1661968.37910404 
 06/08  07:35:00,26.6333333333333,7.31267243583974,7.23570701348306,13.4992770226262,13.3869354835936,682655.993486183,117339.769445363,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3080189758975,6.7,-1663484.19453931 
 06/08  07:36:00,26.68,7.32171538852854,7.2443545140631,13.5046323543143,13.3929721160055,682658.308538941,117339.855611393,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3140512518401,6.7,-1665002.74279471 
 06/08  07:37:00,26.7266666666667,7.33080637118001,7.25305530444322,13.5099016262569,13.3989791880701,682660.493278277,117339.942657447,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3200914923716,6.7,-1666523.29603345 
 06/08  07:38:00,26.7733333333333,7.33994398257098,7.26180900585618,13.5151521016506,13.404956241935,682662.574525151,117340.030370999,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.326136944198,6.7,-1668045.16114896 
 06/08  07:39:00,26.82,7.3491289982701,7.27061527698535,13.5203945248309,13.4109031257963,682664.890687084,117340.118648772,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3321850508662,6.7,-1669567.69458692 
 06/08  07:40:00,26.8666666666667,7.35836180989233,7.27947369837839,13.5255970555712,13.4168198201649,682667.073304282,117340.207441633,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3382334230095,6.7,-1671090.29485483 
 06/08  07:41:00,26.9133333333333,7.36764212262506,7.28838387454294,13.5307761212518,13.4227064391555,682669.309977064,117340.296727249,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3442798333412,6.7,-1672612.40126177 
 06/08  07:42:00,26.96,7.37697053804809,7.29734540786752,13.5359025916526,13.4285631447418,682671.588684345,117340.386496533,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3503222317748,6.7,-1674133.49772474 
 06/08  07:43:00,27.0066666666667,7.3863468668057,7.30635789705689,13.5410287788326,13.4343900916668,682673.740298713,117340.331795004,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3563587134564,6.7,-1675653.10472111 
 06/08  07:44:00,27.0533333333333,7.3957706209369,7.31542098931716,13.5460957411957,13.440187423126,682675.951425355,117339.926266889,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3623875140693,6.7,-1677170.77810676 
 06/08  07:45:00,27.1,7.40524214119251,7.32453440153058,13.551117497599,13.4459552563172,682678.208336231,117339.538416584,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3684070130667,6.7,-1678686.10992978 
 06/08  07:46:00,27.1466666666667,7.41476124037806,7.33369787374743,13.5561456206938,13.451693634087,682680.340958893,117339.396273474,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3744157027499,6.7,-1680198.72064629 
 06/08  07:47:00,27.1933333333333,7.4243285071338,7.3429112685844,13.561137927258,13.4574025902152,682682.695196695,117339.369794313,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3804121944573,6.7,-1681708.26067852 
 06/08  07:48:00,27.24,7.43394427193309,7.35217443263433,13.5660720517871,13.4630820578133,682684.903611848,117339.399641705,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3863951924813,6.7,-1683214.40384869 
 06/08  07:49:00,27.2866666666667,7.44360794736228,7.36148729325215,13.5709971568798,13.468731945532,682687.157532278,117339.457432693,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.3923634752002,6.7,-1684716.84262918 
 06/08  07:50:00,27.3333333333333,7.45331911373528,7.37084978590766,13.5758859518348,13.4743520989836,682689.285925441,117339.529284481,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.398315899231,6.7,-1686215.28918788 
 06/08  07:51:00,27.38,7.46307748827216,7.38026190906982,13.5807095294935,13.4799423496636,682691.475597967,117339.608337997,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4042513913197,6.7,-1687709.47334692 
 06/08  07:52:00,27.4266666666667,7.47288394216495,7.38972369299195,13.5855236808976,13.4855025068391,682693.712948972,117339.691191197,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4101689547955,6.7,-1689199.14420714 
 06/08  07:53:00,27.4733333333333,7.48273836140459,7.39923513398699,13.5903062171813,13.4910323286986,682695.826735717,117339.776155672,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.41606763503,6.7,-1690684.06145309 
 06/08  07:54:00,27.52,7.4926414461515,7.40879630634334,13.5950585355939,13.496531606373,682698.164279527,117339.862394684,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4219465384813,6.7,-1692164.00014698 
 06/08  07:55:00,27.5666666666667,7.50259384922687,7.41840721053135,13.5997752475869,13.5020000736017,682700.355926696,117339.949494941,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4278048162263,6.7,-1693638.74658333 
 06/08  07:56:00,27.6133333333333,7.51259470950774,7.42806786331686,13.6044571598504,13.507437466421,682702.594386745,117340.037253541,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4336416412254,6.7,-1695108.09256549 
 06/08  07:57:00,27.66,7.52264357195037,7.43777828840865,13.6090983736041,13.5128435142956,682704.7073912,117340.125571979,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4394562291448,6.7,-1696571.84064748 
 06/08  07:58:00,27.7066666666667,7.53274214659681,7.44753861070439,13.6136571699949,13.5182179936406,682707.043453211,117340.21440349,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4452478592886,6.7,-1698029.80940331 
 06/08  07:59:00,27.7533333333333,7.54288932405393,7.4573487875341,13.6181924378453,13.523560562896,682709.070472132,117340.303726909,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4510158061439,6.7,-1699481.8161944 
 06/08  08:00:00,27.8,7.55308471929316,7.46720900513121,13.6227394992574,13.5288710033175,682711.339093591,117340.393533731,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.456759383836,6.7,-1700927.68836061 
 06/08  08:01:00,27.8183333333333,7.56334916026076,7.47712011426714,13.6266886875796,13.5341494604041,715985.282767207,117344.877573232,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.462478212117,6.7,-1702367.33017933 
 06/08  08:02:00,27.8366666666667,7.57368202631232,7.48708161610549,13.630497269727,13.5393952323756,715985.522424496,117344.369815533,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4681716636618,6.7,-1703800.58372956 
 06/08  08:03:00,27.855,7.58408080216728,7.49709444587996,13.6346574663093,13.5446083263733,715986.241266507,117343.973067437,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4738391143878,6.7,-1705227.29190645 
 06/08  08:04:00,27.8733333333333,7.59455965062546,7.50715919366243,13.6387160832877,13.5497882793868,715986.813960305,117343.861075516,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4794801588934,6.7,-1706647.35265538 
 06/08  08:05:00,27.8916666666667,7.60511895255595,7.51727692885651,13.6427597265906,13.5549344559556,715987.582786359,117343.871786725,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4850942250748,6.7,-1708060.6219565 
 06/08  08:06:00,27.91,7.61575861183938,7.52744912837204,13.646740585909,13.5600458068767,715988.194264334,117343.937216274,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4906807099957,6.7,-1709466.94802832 
 06/08  08:07:00,27.9283333333333,7.62647898863739,7.5376779475166,13.6507199482493,13.5651208512187,715989.000481174,117344.027542631,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.4962389612494,6.7,-1710866.16663582 
 06/08  08:08:00,27.9466666666667,7.63728084548619,7.54796598007629,13.6546179328927,13.5701574604331,715989.650059423,117344.129439619,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5017682368835,6.7,-1712258.09100198 
 06/08  08:09:00,27.965,7.64816460924524,7.55831632703975,13.6585069868364,13.5751529404539,715990.499234319,117344.236911479,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5072676574299,6.7,-1713642.49973196 
 06/08  08:10:00,27.9833333333333,7.65913079808297,7.56873226571583,13.6623535633163,13.5801040381414,715991.192109362,117344.347257215,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5127361756737,6.7,-1715019.12920281 
 06/08  08:11:00,28.0016666666667,7.67017949433519,7.57921718483438,13.6661999784402,13.5850072096832,715991.921342518,117344.45926242,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5181725503292,6.7,-1716387.66693673 
 06/08  08:12:00,28.02,7.68131285334145,7.58977437297038,13.6699775853492,13.5898588796363,715992.837686509,117344.572383734,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.523575375173,6.7,-1717747.758935 
 06/08  08:13:00,28.0383333333333,7.69253126386668,7.60040674876237,13.673734439128,13.5946556823306,715993.589616566,117344.686380394,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5289430550564,6.7,-1719099.00363935 
 06/08  08:14:00,28.0566666666667,7.70383455704389,7.61111694966117,13.6774540333069,13.5993948331141,715994.371740369,117344.801147857,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5342738637982,6.7,-1720440.96650573 
 06/08  08:15:00,28.075,7.71522397935997,7.62190722580245,13.6811485734303,13.6040743073039,715995.17930163,117344.916642791,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5395660270973,6.7,-1721773.20087659 
 06/08  08:16:00,28.0933333333333,7.7267007599226,7.63277948886824,13.6847981370602,13.6086929828408,715996.007976387,117345.032849332,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5448177762757,6.7,-1723095.26150986 
 06/08  08:17:00,28.1116666666667,7.73826593877218,7.64373532980481,13.6884293737262,13.6132506550185,715996.853894245,117344.796536654,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5500274173103,6.7,-1724406.72195694 
 06/08  08:18:00,28.13,7.74992082176381,7.65477613471735,13.692065519003,13.6177479994254,715997.715813271,117344.272360614,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5551934012381,6.7,-1725707.19228616 
 06/08  08:19:00,28.1483333333333,7.76166654522531,7.66590308273615,13.6956264899829,13.6221864106096,715998.5908912,117343.941624238,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5603143718999,6.7,-1726996.33110184 
 06/08  08:20:00,28.1666666666667,7.77350398923162,7.67711727083239,13.6991478267018,13.6265678581838,715999.477126466,117343.857585341,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5653892024484,6.7,-1728273.85473459 
 06/08  08:21:00,28.185,7.78543328055258,7.68841968058169,13.7026536537555,13.6308946643066,716000.215009143,117343.88065761,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.570417009875,6.7,-1729539.54089832 
 06/08  08:22:00,28.2033333333333,7.79745553719308,7.69981137528087,13.7061329264224,13.6351693929365,716001.153010334,117343.951678145,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5753971793804,6.7,-1730793.23482513 
 06/08  08:23:00,28.2216666666667,7.80957193259966,7.71129332725406,13.7095459258726,13.6393946149184,716001.933441645,117344.044582425,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5803293448499,6.7,-1732034.84435034 
 06/08  08:24:00,28.24,7.82178294965676,7.72286658095736,13.7129576014928,13.6435728497084,716002.749257266,117344.147703331,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5852133621969,6.7,-1733264.33320204 
 06/08  08:25:00,28.2583333333333,7.83409016102383,7.73453217795391,13.7162963867111,13.6477064448212,716003.592350689,117344.255789031,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5900493016562,6.7,-1734481.71906088 
 06/08  08:26:00,28.2766666666667,7.84649501222504,7.7462911720644,13.7196368479314,13.6517975229284,716004.45715779,117344.366473998,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5948374047681,6.7,-1735687.06273158 
 06/08  08:27:00,28.295,7.85899866125398,7.75814459968883,13.7229138301802,13.655847934852,716005.339673263,117344.478695295,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.5995780503351,6.7,-1736880.45957281 
 06/08  08:28:00,28.3133333333333,7.87160153722324,7.77009348780495,13.7261546962825,13.6598592447102,716006.079210651,117344.591977907,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.604271717698,6.7,-1738062.03025249 
 06/08  08:29:00,28.3316666666667,7.88430565274888,7.78213896497973,13.7293623860277,13.66383276452,716007.023904449,117344.706111861,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6089189800306,6.7,-1739231.91905977 
 06/08  08:30:00,28.35,7.89711260755932,7.79428208110489,13.732526683882,13.6677694934421,716007.812134574,117344.82100646,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6135204556252,6.7,-1740390.2816418 
 06/08  08:31:00,28.3683333333333,7.91002309320662,7.80652397542965,13.7356399352079,13.6716701912974,716008.637008309,117344.936624587,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6180767780945,6.7,-1741537.27750254 
 06/08  08:32:00,28.3866666666667,7.92303896479303,7.81886582566256,13.7387289156311,13.6755353778645,716009.489712667,117345.052499594,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6225885945569,6.7,-1742673.06954569 
 06/08  08:33:00,28.405,7.936162036144,7.83130885743874,13.7417685155697,13.679365357564,716010.365956745,117344.716478715,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6270565354717,6.7,-1743797.81648133 
 06/08  08:34:00,28.4233333333333,7.94939372003986,7.8438543268772,13.7447530128593,13.6831602366209,716011.261185437,117344.175439448,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6314811956725,6.7,-1744911.66805124 
 06/08  08:35:00,28.4416666666667,7.96273598088993,7.85650359231706,13.7477203660582,13.6869199693034,716012.171406163,117343.910137284,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6358631313381,6.7,-1746014.76426629 
 06/08  08:36:00,28.46,7.97619081856339,7.86925802981403,13.7506148904346,13.6906443515607,716013.093717469,117343.854077402,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.640202845404,6.7,-1747107.23173404 
 06/08  08:37:00,28.4783333333333,7.98975897311875,7.88211905857695,13.753444025695,13.6943330500576,716013.866156932,117343.889568966,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6445007683682,6.7,-1748189.17882687 
 06/08  08:38:00,28.4966666666667,8.00344200060169,7.89508822333265,13.7562618869767,13.6979856460506,716014.680940132,117343.966213672,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6487572727118,6.7,-1749260.6993121 
 06/08  08:39:00,28.515,8.01724205652949,7.90816710735589,13.7589981762465,13.7016016243425,716015.52927359,117344.061711406,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6529726677484,6.7,-1750321.87105552 
 06/08  08:40:00,28.5333333333333,8.03116149900907,7.9213573914802,13.7616920923032,13.7051804046311,716016.40382541,117344.166063131,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6571471945554,6.7,-1751372.75474524 
 06/08  08:41:00,28.5516666666667,8.04520283702888,7.93466078171161,13.7643237469555,13.7087213281996,716017.299432668,117344.274765816,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6612810244179,6.7,-1752413.39350009 
 06/08  08:42:00,28.57,8.05936822062689,7.94807904576574,13.7669190640904,13.7122236711556,716018.211176921,117344.385791623,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6653742538567,6.7,-1753443.81161797 
 06/08  08:43:00,28.5883333333333,8.07365911755315,7.96161396205661,13.7694207628229,13.7156866267458,716018.97712498,117344.49823002,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6694269009865,6.7,-1754464.01365903 
 06/08  08:44:00,28.6066666666667,8.08807732335243,7.9752674358812,13.7718868657562,13.7191093315066,716019.788433381,117344.611674716,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6734389137756,6.7,-1755473.98652492 
 06/08  08:45:00,28.625,8.10262583126269,7.98904145278694,13.7742796801498,13.7224908450875,716020.634587307,117344.725946673,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6774101764963,6.7,-1756473.70108268 
 06/08  08:46:00,28.6433333333333,8.11730730823563,8.0029380572113,13.7766249047851,13.7258301404451,716021.508680464,117344.840969095,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6813404955547,6.7,-1757463.10859754 
 06/08  08:47:00,28.6616666666667,8.13212483468733,8.01695941533535,13.7788877989389,13.7291261180168,716022.4047498,117344.956711103,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6852296043548,6.7,-1758442.14195739 
 06/08  08:48:00,28.68,8.14708174713048,8.0311077506467,13.7810845709741,13.7323775876824,716023.318591019,117345.049488504,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6890771603825,6.7,-1759410.71493864 
 06/08  08:49:00,28.6983333333333,8.1621809910464,8.04538538487493,13.7832240722383,13.735583278481,716024.246505048,117344.632904621,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6928827385889,6.7,-1760368.72054069 
 06/08  08:50:00,28.7166666666667,8.17742453773126,8.05979468685037,13.7852852454262,13.7387418261254,716025.026075253,117344.093966777,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.696645825287,6.7,-1761316.02944944 
 06/08  08:51:00,28.735,8.1928147696568,8.07433822514881,13.7872577573952,13.7418518108206,716025.849053876,117343.88505305,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7003658288039,6.7,-1762252.49271876 
 06/08  08:52:00,28.7533333333333,8.20835545177182,8.08901869640009,13.7891803239586,13.7449117429466,716026.705527728,117343.853337849,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7040420868729,6.7,-1763177.94363154 
 06/08  08:53:00,28.7716666666667,8.22404996233122,8.10383889802557,13.7909900079637,13.7479200627153,716027.588955123,117343.899684401,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7076738529431,6.7,-1764092.19425311 
 06/08  08:54:00,28.79,8.23990178783141,8.11880176329419,13.7927489602952,13.7508751532425,716028.494015172,117343.981259427,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7112603003763,6.7,-1764995.03648789 
 06/08  08:55:00,28.8083333333333,8.25591413407387,8.13391028327824,13.794370624374,13.7537753257957,716029.25547284,117344.079038979,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7148005197188,6.7,-1765886.24139255 
 06/08  08:56:00,28.8266666666667,8.27209146832114,8.14916766470329,13.7959611739844,13.7566188494946,716030.224952953,117344.184480872,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7182935308105,6.7,-1766765.56222434 
 06/08  08:57:00,28.845,8.28843794830322,8.1645770945336,13.797434497358,13.7594038945073,716031.036873303,117344.29373694,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7217382704496,6.7,-1767632.73133581 
 06/08  08:58:00,28.8633333333333,8.3049566717309,8.18014194313445,13.7988094441907,13.7621285614792,716031.886413189,117344.405074769,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7251335861311,6.7,-1768487.45859859 
 06/08  08:59:00,28.8816666666667,8.32165222053617,8.19586574727433,13.8001089619362,13.7647908631437,716032.765313217,117344.517717148,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7284782524424,6.7,-1769329.43553074 
 06/08  09:00:00,28.9,8.33852957136111,8.21175219850557,13.8012873445088,13.7673887095754,716033.666933515,117344.63131788,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7317709606819,6.7,-1770158.33268338 
 06/08  09:01:00,28.9083333333333,8.35549181780259,8.22779848049515,13.8001940386516,13.769918792009,723501.468578722,117351.64979277,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7350095925692,6.7,-1770973.61680652 
 06/08  09:02:00,28.9166666666667,8.3724818027173,8.24400953266784,13.7992078016205,13.7723790549501,723502.984632558,117351.809293154,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7381922060358,6.7,-1771774.79900928 
 06/08  09:03:00,28.925,8.38955833328995,8.26038796900556,13.7984207890432,13.7747667469413,723504.737187115,117351.970788351,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7413175157501,6.7,-1772561.55572589 
 06/08  09:04:00,28.9333333333333,8.40674167762426,8.27693259915216,13.7974239260101,13.7770778054439,723506.246403904,117351.603597184,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7443838045821,6.7,-1773333.45469085 
 06/08  09:05:00,28.9416666666667,8.42403520252082,8.29363923232485,13.7962535268914,13.77930619828,723507.727281618,117350.946361902,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7473889403635,6.7,-1774089.95915808 
 06/08  09:06:00,28.95,8.44144362365787,8.3105006708842,13.7948530652759,13.7814428302352,723509.168750522,117350.622144279,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7503302895196,6.7,-1774830.40615885 
 06/08  09:07:00,28.9583333333333,8.45897029843441,8.32750808703372,13.793305243706,13.7834746961865,723510.398745543,117350.592784246,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7532044269998,6.7,-1775553.93348053 
 06/08  09:08:00,28.9666666666667,8.47661782026687,8.3446525387348,13.7915660501499,13.7853845117565,723511.446382044,117350.675322105,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7560068322021,6.7,-1776259.40311943 
 06/08  09:09:00,28.975,8.49438984103731,8.3619266492159,13.7896888251315,13.7871511329337,723512.500556901,117350.801765511,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7587316167278,6.7,-1776945.33274653 
 06/08  09:10:00,28.9833333333333,8.51229166481628,8.37932531131589,13.7876337700661,13.7887506938197,723513.549203405,117350.945960207,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7613713353572,6.7,-1777609.84812309 
 06/08  09:11:00,28.9916666666667,8.53032626934955,8.39684584228692,13.7854105398014,13.7901583443876,723514.418277819,117351.097734417,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7639169174289,6.7,-1778250.66582619 
 06/08  09:12:00,29.,8.54849661335338,8.4144879802301,13.7830589020897,13.7913502657738,723515.139697415,117351.253126893,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7663578064935,6.7,-1778865.12840481 
 06/08  09:13:00,29.0083333333333,8.56680761888764,8.43225330846297,13.780539262346,13.7923055289207,723515.903998032,117351.410601018,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.768682262951,6.7,-1779450.28056495 
 06/08  09:14:00,29.0166666666667,8.58526508219862,8.45014474139075,13.7778845190611,13.7930075364967,723516.695182521,117351.569566624,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7708777788565,6.7,-1780002.97359157 
 06/08  09:15:00,29.025,8.60387513894952,8.46816602012728,13.7750610957251,13.7934448563558,723517.501147942,117351.729802263,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.772931568346,6.7,-1780519.98880702 
 06/08  09:16:00,29.0333333333333,8.62264159083362,8.48632126337369,13.7720856172075,13.7936114191971,723517.976893514,117351.891229781,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7748310605332,6.7,-1780998.16165165 
 06/08  09:17:00,29.0416666666667,8.64156966378888,8.50461518004165,13.7689170545585,13.7935061617515,723518.696388078,117351.903212253,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.776564372759,6.7,-1781434.50081811 
 06/08  09:18:00,29.05,8.66066592471425,8.52305261292684,13.7655946605762,13.7931322476796,723519.262908351,117351.278121266,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7781206803178,6.7,-1781826.2813253 
 06/08  09:19:00,29.0583333333333,8.67993716136153,8.54163880229413,13.7621274536277,13.7924960592676,723519.875982203,117350.701446395,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7794904700347,6.7,-1782171.10835322 
 06/08  09:20:00,29.0666666666667,8.69938961010142,8.56037904543284,13.7584593414872,13.7916061268716,723520.353306772,117350.577252319,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7806656825889,6.7,-1782466.95307101 
 06/08  09:21:00,29.075,8.71902935342593,8.57927906776817,13.754606535648,13.7904720924554,723520.890681529,117350.623229367,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.781639746942,6.7,-1782712.1613039 
 06/08  09:22:00,29.0833333333333,8.73886500805698,8.59834489818685,13.7505862640989,13.7891038247868,723521.47178853,117350.735156825,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7824075276661,6.7,-1782905.44027359 
 06/08  09:23:00,29.0916666666667,8.75890420711427,8.6175827859374,13.7463641070758,13.78751072492,723521.914873251,117350.873369587,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7829651889466,6.7,-1783045.82436288 
 06/08  09:24:00,29.1,8.77915516032232,8.63699943923771,13.7419232935773,13.7857011988217,723522.417801341,117351.02248685,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7833100209903,6.7,-1783132.63141605 
 06/08  09:25:00,29.1083333333333,8.79962754808559,8.65660192234867,13.7372838436596,13.7836823320035,723522.965674484,117351.176516678,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7834402379098,6.7,-1783165.41185875 
 06/08  09:26:00,29.1166666666667,8.82033048846009,8.67639767318335,13.7324145634967,13.7814597058491,723523.377892706,117351.333128954,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7833547643492,6.7,-1783143.89498392 
 06/08  09:27:00,29.125,8.84127401482265,8.69639466889675,13.7273319195182,13.779037307149,723523.852070599,117351.491423767,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7830530274227,6.7,-1783067.93657492 
 06/08  09:28:00,29.1333333333333,8.86246920435135,8.71660135833464,13.7220043039358,13.7764175388803,723524.201665914,117351.651059034,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7825347600442,6.7,-1782937.46939619 
 06/08  09:29:00,29.1416666666667,8.88392788459077,8.7370267897343,13.7164100803318,13.7736012559206,723524.622869847,117351.811909726,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7817998204667,6.7,-1782752.45776479 
 06/08  09:30:00,29.15,8.90566375062561,8.75768066729811,13.7105655947811,13.7705878333086,723525.099283893,117351.973935079,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7808480291033,6.7,-1782512.85647198 
 06/08  09:31:00,29.1583333333333,8.92769186708478,8.77857337725125,13.7044892100921,13.7673752514958,723525.618522636,117351.590342197,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7796790259865,6.7,-1782218.57490057 
 06/08  09:32:00,29.1666666666667,8.95002619503571,8.79971590437623,13.6980869679415,13.7639602064693,723526.000070696,117350.931872179,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7782921549112,6.7,-1781869.44785931 
 06/08  09:33:00,29.175,8.97268216498467,8.82112028480672,13.6913952312671,13.7603381321732,723526.442629223,117350.618716181,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.776686349987,6.7,-1781465.20702394 
 06/08  09:34:00,29.1833333333333,8.99567694332102,8.84279937460412,13.6843767357926,13.7565033240706,723526.760056481,117350.593468319,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7748600434999,6.7,-1781005.45774255 
 06/08  09:35:00,29.1916666666667,9.01902889155592,8.86476720097215,13.6770128190279,13.7524489503768,723527.151174722,117350.677599565,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7728110850111,6.7,-1780489.65866964 
 06/08  09:36:00,29.2,9.04275925640027,8.88703891922322,13.6693068092822,13.748167105336,723527.59858837,117350.804676204,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7705366630556,6.7,-1779917.10205496 
 06/08  09:37:00,29.2083333333333,9.06689090995845,8.9096309250386,13.6612078780183,13.7436488074447,723528.090464281,117350.949131722,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7680332424956,6.7,-1779286.89797275 
 06/08  09:38:00,29.2166666666667,9.09144667683278,8.932560803737,13.6527183989597,13.7388840018814,723528.444003961,117351.101021697,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7652965114827,6.7,-1778597.96097043 
 06/08  09:39:00,29.225,9.1164520327767,8.95584787595846,13.6437939207957,13.7338614087242,723528.860531036,117351.256473538,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7623212989938,6.7,-1777848.98930905 
 06/08  09:40:00,29.2333333333333,9.14193588251684,8.97951306156949,13.6343971880971,13.7285684837891,723529.325260161,117351.413985239,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7591014960546,6.7,-1777038.4451326 
 06/08  09:41:00,29.2416666666667,9.16793852453527,9.00358017688164,13.6243163083918,13.7229910275128,723529.655502563,117351.572980123,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7556298980103,6.7,-1776164.5147614 
 06/08  09:42:00,29.25,9.19451905983883,9.0280761226269,13.6133857438681,13.7171129879665,723530.052835879,117351.733241989,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7518980134413,6.7,-1775225.06058929 
 06/08  09:43:00,29.2583333333333,9.22173030414153,9.0530294745019,13.6018746907968,13.7109166176673,723530.501267628,117351.894694717,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7478961141631,6.7,-1774217.63367031 
 06/08  09:44:00,29.2666666666667,9.24961288101694,9.07847260875965,13.5896822396764,13.7043816435251,723530.817251494,117351.891775353,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.743613135115,6.7,-1773139.44851708 
 06/08  09:45:00,29.275,9.27821230120018,9.10444278674911,13.5767512235207,13.6974844211373,723531.201434823,117351.26375123,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7390363194932,6.7,-1771987.29376752 
 06/08  09:46:00,29.2833333333333,9.3075810240318,9.13098258716231,13.5630706902005,13.6901970406823,723531.638453898,117350.696869977,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7341508741306,6.7,-1770757.44543118 
 06/08  09:47:00,29.2916666666667,9.33777762050245,9.15813993160477,13.5485364324794,13.6824865058279,723531.943366321,117350.57749247,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7289395669096,6.7,-1769445.56554303 
 06/08  09:48:00,29.3,9.36886835020998,9.18596812803245,13.5330458729019,13.674314113635,723532.318193324,117350.625314372,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7233822363274,6.7,-1768046.5787028 
 06/08  09:49:00,29.3083333333333,9.40093058184121,9.21452605950047,13.5165327602239,13.6656351754096,723532.746755307,117350.737970919,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7174552421481,6.7,-1766554.53378368 
 06/08  09:50:00,29.3166666666667,9.43405199655004,9.24387835378824,13.4988493949613,13.6563991492247,723533.217481774,117350.876481853,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7111309634536,6.7,-1764962.47757311 
 06/08  09:51:00,29.325,9.46833034193392,9.27409655265732,13.4799138832035,13.6465496918598,723533.547080473,117351.025729441,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.7043773041981,6.7,-1763262.33030238 
 06/08  09:52:00,29.3333333333333,9.50387677622687,9.30526076123945,13.4595452874806,13.636024468855,723533.939998455,117351.179824208,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6971571419203,6.7,-1761444.74686701 
 06/08  09:53:00,29.3416666666667,9.54082411930216,9.33746249056328,13.4375445127066,13.6247541521192,723534.381626627,117351.336476079,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.689427602392,6.7,-1759498.93422887 
 06/08  09:54:00,29.35,9.57932784067595,9.37080650251122,13.4136834920474,13.6126611451744,723534.686713041,117351.494800786,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6811392697415,6.7,-1757412.45257477 
 06/08  09:55:00,29.3583333333333,9.61956426979214,9.40541425247487,13.3877917292186,13.5996570374338,723535.05989729,117351.654462338,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6722351637248,6.7,-1755170.95785762 
 06/08  09:56:00,29.3666666666667,9.6617432126579,9.44142893366352,13.3595020164284,13.5856386461819,723535.485529311,117351.81533808,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6626490283695,6.7,-1752757.77098447 
 06/08  09:57:00,29.375,9.70604991138183,9.4790097816693,13.3295079910356,13.5704877016607,723535.951826524,117351.977388166,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6523047347529,6.7,-1750153.72747344 
 06/08  09:58:00,29.3833333333333,9.7527187025796,9.51835532361737,13.2964191959783,13.5540581397664,723536.274946198,117351.577220473,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6411120869099,6.7,-1747336.12164485 
 06/08  09:59:00,29.3916666666667,9.80211736410913,9.55970424387295,13.2596107549886,13.5361715037144,723536.660884918,117350.917440104,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,13.6289610452019,6.7,-1744277.25242821 
