Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  12:35:00,32.3833333333333,10.7996420194756,10.792604018629,13.8870275419046,13.8538731017678,716229.172830773,117891.342938817,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15594.7049309477,26833.0791429057,60.,13.8339965537964,6.7,-1795892.31726234 
 06/08  12:36:00,32.42,10.801418862678,10.7943280669941,13.8905498380057,13.8571994545062,716230.930094462,117904.271297406,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15595.0098066957,26845.5283665866,60.,13.8371933423865,6.7,-1796697.06787102 
 06/08  12:37:00,32.4566666666667,10.8032062910626,10.7960641092696,13.8940339126835,13.8605528736182,716232.503160649,117916.528750104,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15595.3110200077,26857.3086794982,60.,13.8404113783957,6.7,-1797507.16724547 
 06/08  12:38:00,32.4933333333333,10.8050045897143,10.7978114324413,13.8975625351956,13.8639338961984,716234.337852359,117928.684704776,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15595.6087887905,26868.9894936944,60.,13.8436515644952,6.7,-1798322.84262164 
 06/08  12:39:00,32.53,10.8068140762533,10.7995696448528,13.9010467606393,13.8673430878994,716235.971271894,117940.790817011,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15595.9038066314,26880.6218434993,60.,13.8469147513827,6.7,-1799144.30815177 
 06/08  12:40:00,32.5666666666667,10.8086350882113,10.8013385943127,13.9045477414027,13.870779874614,716237.6516026,117952.408351631,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15596.196449033,26892.2373033761,60.,13.8502016608804,6.7,-1799971.74554538 
 06/08  12:41:00,32.6033333333333,10.8104679600358,10.80311830044,13.9080312238892,13.8742417950988,716239.36731847,117962.363284871,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15596.4863681817,26902.5950804954,60.,13.8535126793907,6.7,-1800805.25207431 
 06/08  12:42:00,32.64,10.8123129848872,10.8049089008955,13.9115360185256,13.8777245114596,716241.110280892,117973.77560038,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15596.7739382551,26914.1186332964,60.,13.8568476288712,6.7,-1801644.78291867 
 06/08  12:43:00,32.6766666666667,10.8141703663354,10.8067106082867,13.9150384993673,13.8812224894361,716242.773854889,117985.48931592,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.0593547874,26925.5839807259,60.,13.8602056242094,6.7,-1802490.11526272 
 06/08  12:44:00,32.7133333333333,10.8160401713984,10.8085236731309,13.9185346718164,13.8847299854646,716244.477214198,117997.194307284,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.3398958743,26936.915192449,60.,13.8635850758021,6.7,-1803340.8489442 
 06/08  12:45:00,32.75,10.8179222968245,10.8103483487724,13.922024130645,13.8882419371122,716246.109819489,118008.895892761,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.6174720609,26948.1972252757,60.,13.8669838305979,6.7,-1804196.44195998 
 06/08  12:46:00,32.7866666666667,10.8198164560749,10.8121848562426,13.9255115887612,13.8917544960312,716247.789087801,118020.61091033,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.8925853912,26959.4762864383,60.,13.870399396951,6.7,-1805056.26707012 
 06/08  12:47:00,32.8233333333333,10.8217221880703,10.8140333497391,13.9290075210014,13.8952651542947,716249.504155994,118032.265286175,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15598.1653111075,26970.6892965063,60.,13.8738291841913,6.7,-1805919.67210661 
 06/08  12:48:00,32.86,10.8236388834017,10.8158938855682,13.9325212459088,13.8987725856638,716251.247413496,118045.261742128,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15598.6832289632,26982.9955031325,60.,13.8772707037496,6.7,-1806786.03060395 
 06/08  12:49:00,32.8966666666667,10.8255658211348,10.8177663982497,13.9360403751118,13.9022763804723,716253.013025715,118057.570746835,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.0314805684,26994.7817481071,60.,13.8807217088956,6.7,-1807654.7769766 
 06/08  12:50:00,32.9333333333333,10.8275022094442,10.819650686921,13.9395126145582,13.9057767751449,716254.592440794,118069.432500352,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.3280553977,27006.1707934966,60.,13.8841802741071,6.7,-1808525.42649895 
 06/08  12:51:00,32.97,10.8294472247425,10.8215464135782,13.9430021116291,13.9092743847954,716256.23077134,118081.283495489,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.6172633441,27017.5550164026,60.,13.8876448228561,6.7,-1809397.58230029 
 06/08  12:52:00,33.0066666666667,10.8314000454915,10.8234531127557,13.9464998810964,13.9127699422215,716258.015770185,118093.11948244,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.9019310278,27028.9274023998,60.,13.8911141121626,6.7,-1810270.9314763 
 06/08  12:53:00,33.0433333333333,10.8333598782316,10.8253702105688,13.9499751830867,13.9162640780416,716259.71152796,118104.377550448,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.1833363527,27040.3133189859,60.,13.8945871839067,6.7,-1811145.23283256 
 06/08  12:54:00,33.08,10.8353259748023,10.8272970499668,13.9534833258922,13.9197571948219,716261.440336562,118115.380117948,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.4620999898,27051.735704211,60.,13.8980632979345,6.7,-1812020.3000448 
 06/08  12:55:00,33.1166666666667,10.8372976412677,10.8292329186902,13.9569412809998,13.9232494449576,716262.990086839,118126.791429443,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.7384886755,27063.1904142329,60.,13.9015418643175,6.7,-1812895.98460606 
 06/08  12:56:00,33.1533333333333,10.8392742402863,10.8311770766749,13.9604476926,13.9267407845169,716264.809100739,118138.503963055,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.0104873863,27074.6400749235,60.,13.9050223881441,6.7,-1813772.16192872 
 06/08  12:57:00,33.19,10.8412551892352,10.833128780357,13.9639168842118,13.9302310594242,716266.428110952,118150.294985827,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.2792083763,27086.0588068683,60.,13.9085044329225,6.7,-1814648.72213151 
 06/08  12:58:00,33.2266666666667,10.8432399562176,10.8350873022749,13.967373267446,13.9337200716175,716268.09727861,118162.162834478,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.5454942091,27097.5144558062,60.,13.9119876006445,6.7,-1815525.56502096 
 06/08  12:59:00,33.2633333333333,10.8452280553807,10.8370519453441,13.970859444133,13.937207603482,716269.804361239,118174.106744773,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.8094721368,27109.0319725219,60.,13.9154715214288,6.7,-1816402.59748424 
 06/08  13:00:00,33.3,10.8472190421923,10.8390220520011,13.9743225722956,13.9406934194363,716271.540977553,118186.119793832,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.0711500869,27120.6140086451,60.,13.9189558465803,6.7,-1817279.73174176 
 06/08  13:01:00,33.235,10.8492124913304,10.8409970086928,13.9672241127449,13.9441719988613,716298.381593462,118190.828315347,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.0794687247,27127.4266181909,60.,13.9224398423264,6.7,-1818156.78307568 
 06/08  13:02:00,33.17,10.8512078704623,10.8429762443473,13.9598394692018,13.9476149081224,716295.281753711,118197.575623322,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1043472241,27133.9904636827,60.,13.9259203238076,6.7,-1819032.94973843 
 06/08  13:03:00,33.105,10.8532041240855,10.8449592138703,13.9522189148762,13.9509437642265,716292.03239675,118204.858739793,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1302550629,27141.0880085591,60.,13.9293865688789,6.7,-1819905.53256719 
 06/08  13:04:00,33.04,10.8551987645121,10.8469453407698,13.9445484440715,13.9540098028318,716288.816482557,118214.355707384,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1524831971,27150.4019700322,60.,13.9328124830533,6.7,-1820767.96260888 
 06/08  13:05:00,32.975,10.8571864264896,10.8489338688724,13.9368090345621,13.9565972827661,716285.627910974,118221.41144807,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1694868858,27157.2787940898,60.,13.9361487110666,6.7,-1821607.81530752 
 06/08  13:06:00,32.91,10.8591571306271,10.8509235543769,13.9290468294965,13.9584553111221,716282.464248473,118228.465909524,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1844374885,27164.609251282,60.,13.9393185818863,6.7,-1822405.78971203 
 06/08  13:07:00,32.845,10.8610947479429,10.8529121357773,13.9212432512387,13.9593468307177,716279.323554041,118234.80055749,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1940487579,27171.5855209756,60.,13.9422206727398,6.7,-1823136.35393764 
 06/08  13:08:00,32.78,10.8629762055297,10.854895564607,13.9134171168322,13.9590957035315,716276.205391706,118239.977270676,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1291302888,27177.2019450263,60.,13.9447381040694,6.7,-1823770.08505173 
 06/08  13:09:00,32.715,10.8647717892082,10.856867059954,13.9055721843712,13.9576160509062,716273.109507233,118246.647454373,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.119861775,27183.9294891508,60.,13.9467520822234,6.7,-1824277.07827309 
 06/08  13:10:00,32.65,10.8664465800784,10.8588161381813,13.8977235202193,13.9549177152229,716270.033599749,118254.295363693,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1201169358,27191.5018557978,60.,13.9481559663648,6.7,-1824630.48813597 
 06/08  13:11:00,32.585,10.8679627549012,10.8607278294854,13.8898356531931,13.9510912882698,716266.97535192,118261.705997318,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.116776729,27198.7922674329,60.,13.9488665072942,6.7,-1824809.35772001 
 06/08  13:12:00,32.52,10.8692822960275,10.8625822958256,13.8819202333395,13.9462814868704,716263.93162041,118269.504997225,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.1099757239,27206.45506094,60.,13.9488303183114,6.7,-1824800.24760682 
 06/08  13:13:00,32.455,10.8703696296294,10.8643550035109,13.8739398954152,13.9406581788228,716260.901394282,118276.9643724,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.0980513269,27213.7751137499,60.,13.94802526575,6.7,-1824597.58592916 
 06/08  13:14:00,32.39,10.8711938094009,10.8660174962582,13.8659097420113,13.9343917829799,716257.881907057,118284.79221576,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.0788731891,27221.4670135943,60.,13.9464576948383,6.7,-1824202.97001704 
 06/08  13:15:00,32.325,10.8717300237112,10.8675386944271,13.857785408238,13.927636248245,716254.871928204,118292.257636574,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.0527588306,27228.8012462872,60.,13.9441569992206,6.7,-1823623.79934419 
 06/08  13:16:00,32.26,10.8719603669677,10.8688865479729,13.8495443635952,13.9205198640462,716251.86843801,118300.143578501,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15602.0214350242,27236.5596802798,60.,13.9411690692669,6.7,-1822871.62622387 
 06/08  13:17:00,32.195,10.8718739415775,10.8700298177161,13.8411857456215,13.9131424027667,716248.869533053,118307.629018932,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.9828537369,27243.9235863278,60.,13.9375498311267,6.7,-1821960.52934831 
 06/08  13:18:00,32.13,10.8714664308668,10.8709397581502,13.8326697014907,13.905576485004,716245.872830994,118315.505251968,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.937499279,27251.6838616427,60.,13.933359640541,6.7,-1820905.70250281 
 06/08  13:19:00,32.065,10.8707393096178,10.8715915164477,13.8240033171191,13.897871217569,716242.876919869,118322.894417637,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.8851144934,27259.0541367788,60.,13.9286588819843,6.7,-1819722.34670585 
 06/08  13:20:00,32.,10.8696988508631,10.8719651290369,13.8151446844571,13.8900566558117,716239.878666856,118329.97197084,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.8229850213,27266.7974563025,60.,13.923504821101,6.7,-1818424.87785047 
 06/08  13:21:00,31.935,10.8683550602834,10.8720460699586,13.8061004226075,13.8821481884939,716236.877288836,118336.92137987,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.7524826973,27274.4322081512,60.,13.9179495783418,6.7,-1817026.41659293 
 06/08  13:22:00,31.87,10.8667206353212,10.8718253689126,13.7968497487028,13.8741503898573,716233.870647844,118344.211812668,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.6737859721,27281.9511626168,60.,13.9120390116452,6.7,-1815538.50708234 
 06/08  13:23:00,31.805,10.8648100130144,10.8712993626189,13.7873570629961,13.866060170375,716230.857863096,118351.753533478,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.5870321248,27289.5434455325,60.,13.9058122818056,6.7,-1813971.00754734 
 06/08  13:24:00,31.74,10.8626385427098,10.8704691683507,13.7776622996815,13.8578692325417,716227.838836661,118359.354976484,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.4928491426,27297.1309975213,60.,13.8993018960251,6.7,-1812332.10126005 
 06/08  13:25:00,31.675,10.8602217987596,10.8693399754433,13.7677554683904,13.8495659518949,716224.811750616,118366.962235064,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.3912857916,27304.7031720287,60.,13.892534065039,6.7,-1810628.38643755 
 06/08  13:26:00,31.61,10.8575750340693,10.8679202440031,13.7576671148255,13.8411368649691,716221.775190455,118374.520999435,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.2800972661,27312.2246821791,60.,13.8855292560558,6.7,-1808865.01543757 
 06/08  13:27:00,31.545,10.8547127670828,10.8662208853025,13.7473878204027,13.8325679311218,716218.728321413,118382.062501587,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.1605417278,27319.7320375387,60.,13.878302866988,6.7,-1807045.86448753 
 06/08  13:28:00,31.48,10.8516484907895,10.8642544802571,13.7369197977211,13.8238456440246,716215.670726415,118389.618581373,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15601.0342909252,27327.2579487738,60.,13.8708659762808,6.7,-1805173.72244418 
 06/08  13:29:00,31.415,10.8483944905632,10.8620345744518,13.7262662074776,13.8149579611408,716212.601729546,118397.209808049,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.9013770572,27334.8239358014,60.,13.8632261324664,6.7,-1803250.48955392 
 06/08  13:30:00,31.35,10.8449617564513,10.8595750725661,13.7154758435468,13.8058949877801,716209.723980228,118405.011365128,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.7625078388,27342.6048488264,60.,13.8553881457832,6.7,-1801277.37673265 
 06/08  13:31:00,31.285,10.8413599743586,10.8568897426425,13.7044880876882,13.7966493735353,716206.585434546,118410.892151615,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.6466577172,27348.4407499978,60.,13.8473548419945,6.7,-1799255.09533014 
 06/08  13:32:00,31.22,10.8375975795291,10.8539918314551,13.6933284650398,13.7872164027292,716203.546609852,118415.584437706,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.4853134175,27353.1324684246,60.,13.8391277400122,6.7,-1797184.02771299 
 06/08  13:33:00,31.155,10.8336818551911,10.8508937857855,13.6820189870797,13.7775938035905,716200.479723521,118419.626702856,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.3171154806,27357.6505993622,60.,13.8307076211683,6.7,-1795064.37057156 
 06/08  13:34:00,31.09,10.8296190596739,10.8476070700437,13.6706082261724,13.7677813871819,716197.490485114,118423.142463729,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15600.1421798752,27361.9938260868,60.,13.8220949729667,6.7,-1792896.2466287 
 06/08  13:35:00,31.025,10.8254145672787,10.8441420678391,13.6590347018691,13.7577806657003,716194.355685801,118426.743194872,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.9590213251,27366.1413828036,60.,13.8132903120648,6.7,-1790679.78594631 
 06/08  13:36:00,30.96,10.821073011532,10.8405080534615,13.6473513231827,13.7475945477773,716191.308652929,118430.482116592,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.7689048972,27370.1144020399,60.,13.8042944087408,6.7,-1788415.18243208 
 06/08  13:37:00,30.895,10.8165984232088,10.8367132186046,13.6355261856691,13.7372271128581,716188.225097779,118433.981869168,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.5698839298,27373.7362980963,60.,13.7951084389999,6.7,-1786102.73213021 
 06/08  13:38:00,30.83,10.8119943585657,10.8327647399906,13.6236206199286,13.7266834223596,716185.111322692,118437.71288387,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.3583596052,27377.5546431475,60.,13.7857340835313,6.7,-1783742.85813275 
 06/08  13:39:00,30.765,10.8072640151696,10.8286688747159,13.6115839457267,13.7159693337361,716181.971930251,118440.661813957,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15599.1389973516,27380.5796676945,60.,13.7761735842621,6.7,-1781336.1248161 
 06/08  13:40:00,30.7,10.802410333763,10.8244310719114,13.5994402854686,13.7050912964007,716178.810104823,118443.398298191,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15598.9138332129,27383.3899535938,60.,13.7664297636161,6.7,-1778883.24268939 
 06/08  13:41:00,30.635,10.7974360851986,10.8200560914056,13.587221837739,13.6940561361305,716175.831252163,118445.954568804,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15598.6819587392,27386.0229175933,60.,13.75650600982,6.7,-1776385.06469526 
 06/08  13:42:00,30.57,10.7923439419407,10.815548122189,13.5748655244308,13.682870839348,716172.586766495,118448.148847344,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15598.4421959894,27388.2996187245,60.,13.7464062324439,6.7,-1773842.57501797 
 06/08  13:43:00,30.505,10.7871365341258,10.8109108953808,13.5624556930429,13.6715423541738,716169.540236699,118450.104672675,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15598.1966018256,27390.3421770873,60.,13.7361347938529,6.7,-1771256.87182711 
 06/08  13:44:00,30.44,10.781816490741,10.8061477879943,13.5499266629688,13.6600774261495,716166.441438643,118451.718861789,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.9411828242,27392.051643191,60.,13.7256964239816,6.7,-1768629.14582314 
 06/08  13:45:00,30.375,10.776386467052,10.801261915064,13.5373181932735,13.6484824748935,716163.301046884,118453.007614797,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.6792694049,27393.4409721148,60.,13.7150961265118,6.7,-1765960.65661892 
 06/08  13:46:00,30.31,10.7708491598659,10.7962562087037,13.5245979407532,13.6367634989074,716160.126090769,118452.387928273,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.4384892171,27393.0025553754,60.,13.7043390828191,6.7,-1763252.70855945 
 06/08  13:47:00,30.245,10.7652073123746,10.7911334834705,13.5117973124995,13.6249259908022,716156.921636869,118452.558256142,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15597.1687842099,27394.0520707283,60.,13.6934305568385,6.7,-1760506.62677296 
 06/08  13:48:00,30.18,10.7594637103442,10.7858964880635,13.4989486647225,13.6129748866972,716153.894988483,118452.101430181,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15596.8873872253,27394.4840382893,60.,13.6823758040626,6.7,-1757723.73426246 
 06/08  13:49:00,30.115,10.7536211715782,10.7805479439161,13.4859751463228,13.6009145798557,716150.59977619,118452.058303937,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15596.602350269,27394.869638175,60.,13.6711799914081,6.7,-1754905.3317331 
 06/08  13:50:00,30.05,10.7476825309285,10.7750905716619,13.4729591779735,13.5887489996441,716147.499578441,118452.111903334,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15596.3091670741,27395.177890982,60.,13.6598481359363,6.7,-1752052.68216583 
 06/08  13:51:00,29.985,10.7416506233091,10.7695271067974,13.4598383063939,13.5764817212651,716144.345621978,118451.652263105,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15596.0104652394,27394.9079595984,60.,13.6483850666844,6.7,-1749167.00120895 
 06/08  13:52:00,29.92,10.7355282669006,10.7638603061353,13.4466698632233,13.5641160670481,716141.149007886,118450.915347935,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15595.7064193092,27394.3380709221,60.,13.6367954077599,6.7,-1746249.45292233 
 06/08  13:53:00,29.855,10.7293182480497,10.7580929468572,13.4333994482432,13.5516551731207,716137.917203687,118449.951444348,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15595.3964363742,27393.5355484023,60.,13.6250835763089,6.7,-1743301.149266 
 06/08  13:54:00,29.79,10.723023308537,10.7522278200754,13.4200756261696,13.5391020134391,716134.757201715,118448.786107248,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15595.0821183071,27392.530750851,60.,13.6132537874182,6.7,-1740323.15133405 
 06/08  13:55:00,29.725,10.7166461351964,10.7462677207871,13.406687575624,13.5264594011413,716131.550128658,118447.407407403,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15594.7640917137,27391.313614228,60.,13.6013100601255,6.7,-1737316.47086781 
 06/08  13:56:00,29.66,10.7101893515854,10.7402154359131,13.3932355859481,13.5137299988593,716128.406069697,118445.667093161,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15594.4382522304,27389.7409542895,60.,13.5892562234215,6.7,-1734282.07176671 
 06/08  13:57:00,29.595,10.7036555114859,10.7340737318011,13.379703021558,13.5009163463092,716125.208365226,118443.521186528,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15594.1061025414,27387.7676570424,60.,13.5770959242045,6.7,-1731220.87209064 
 06/08  13:58:00,29.53,10.6970470941572,10.727845342203,13.3661084924124,13.4880208826617,716121.967717767,118441.107681213,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15593.7699985069,27385.5294949252,60.,13.5648326377448,6.7,-1728133.74669448 
 06/08  13:59:00,29.465,10.6903665011707,10.7215329573778,13.3524502851115,13.4750459414396,716118.691934192,118438.446792758,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15593.4290168005,27383.0476512823,60.,13.5524696778256,6.7,-1725021.52978072 
 06/08  14:00:00,29.4,10.6836160544532,10.71513921468,13.338763437205,13.4619937374464,716115.48790274,118435.083943385,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15593.0842912515,27380.3538797444,60.,13.540010204019,6.7,-1721885.01673116 
 06/08  14:01:00,29.3166666666667,10.6767980088103,10.708666690981,13.3332165141759,13.4488704669648,716081.718287929,118426.580428224,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15592.65448394,27375.1851110753,60.,13.5274575386875,6.7,-1718725.04390809 
 06/08  14:02:00,29.2333333333333,10.6699146464752,10.7021178987493,13.3278101845976,13.4357000985411,716077.882307793,118422.582567882,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15592.2936243756,27371.8844961978,60.,13.5148167811006,6.7,-1715542.89498727 
 06/08  14:03:00,29.15,10.6629685980469,10.6954952934219,13.3222263786171,13.4225452579093,716073.916453005,118419.183037235,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15591.9448525746,27368.8857945679,60.,13.502098764394,6.7,-1712341.297072 
 06/08  14:04:00,29.0666666666667,10.65596354503,10.688801312682,13.3166418081361,13.4095225895275,716070.029280335,118415.702146383,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15591.5966059148,27365.6924394643,60.,13.489326099749,6.7,-1709125.94223774 
 06/08  14:05:00,28.9833333333333,10.6489053318361,10.6820384866525,13.3109819302238,13.3967992755656,716065.901719863,118412.021908533,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15591.2457069503,27362.2561891329,60.,13.4765391679171,6.7,-1705906.99582179 
 06/08  14:06:00,28.9,10.6418032898011,10.675209671929,13.305251091411,13.3845675940477,716061.988800992,118408.1456166,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15590.8919120036,27358.6073723078,60.,13.4637990380638,6.7,-1702699.83120488 
 06/08  14:07:00,28.8166666666667,10.6346713877634,10.6683184566059,13.2994555657166,13.37300674305,716057.935641223,118403.956357403,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15590.5346312978,27354.640588697,60.,13.4511852179758,6.7,-1699524.46345462 
 06/08  14:08:00,28.7333333333333,10.6275287946048,10.661369747369,13.293595210574,13.3622469122829,716053.972255076,118399.326173009,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15590.1708912716,27350.2353201981,60.,13.4387882542032,6.7,-1696403.68650599 
 06/08  14:09:00,28.65,10.6203995895087,10.6543704874315,13.2876241074656,13.352347663871,716049.871107712,118394.421371141,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15589.8033247778,27345.5570640509,60.,13.426699194839,6.7,-1693360.42055102 
 06/08  14:10:00,28.5666666666667,10.6133116059652,10.6473303863237,13.2815874543995,13.343294927924,716045.862956654,118389.309875788,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15589.4331385478,27340.6732763409,60.,13.4149988262785,6.7,-1690415.00253065 
 06/08  14:11:00,28.4833333333333,10.6062946305329,10.6402624978447,13.2754734948986,13.3350135352135,716041.823354507,118383.948298868,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15589.0592978161,27335.5418991136,60.,13.4037492404341,6.7,-1687583.063289 
 06/08  14:12:00,28.4,10.5993783131643,10.6331834827691,13.2692862804655,13.3273882804409,716037.758054789,118378.264422339,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15588.6820984965,27330.0905326579,60.,13.3929891557028,6.7,-1684874.349687 
 06/08  14:13:00,28.3166666666667,10.5925901591664,10.6261134425237,13.2630311218902,13.3202863127214,716033.669939494,118372.340710622,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15588.3028902332,27324.4003321869,60.,13.3827331514921,6.7,-1682292.5319038 
 06/08  14:14:00,28.2333333333333,10.5859538910546,10.6190752942527,13.2567374765112,13.3135757918104,716029.562361236,118365.747277329,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15587.925078217,27318.3641892194,60.,13.37297404841,6.7,-1679835.8026194 
 06/08  14:15:00,28.15,10.5794883417296,10.6120937500447,13.2504007723051,13.3071385282603,716025.437728656,118358.512335477,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15587.5421099512,27312.1110802369,60.,13.3636872416597,6.7,-1677497.96789113 
 06/08  14:16:00,28.0666666666667,10.5732069150775,10.6051940370375,13.2439947005892,13.3008765517026,716021.50057695,118344.119638612,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15586.8749133662,27298.8092187717,60.,13.3548358030781,6.7,-1675269.73152662 
 06/08  14:17:00,27.9833333333333,10.5671175552722,10.5984005333053,13.2376019158654,13.2947138400442,716017.302848158,118334.911335256,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15586.4276735778,27290.133907799,60.,13.3463754324137,6.7,-1673139.94150462 
 06/08  14:18:00,27.9,10.5612231118965,10.5917354927788,13.2312813926867,13.2885949354502,716013.307692045,118327.260355301,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15586.0200317728,27282.8434808317,60.,13.3382586946847,6.7,-1671096.65667557 
 06/08  14:19:00,27.8166666666667,10.5555219711554,10.5852179983959,13.2249812735099,13.2824820653706,716009.16607012,118319.602941059,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15585.6163750188,27275.4884599947,60.,13.3304383113007,6.7,-1669127.97525956 
 06/08  14:20:00,27.7333333333333,10.5500088332099,10.578863230188,13.2187172493802,13.2763518956557,716005.113759599,118311.62347693,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15585.2104404393,27267.7910214702,60.,13.3228695093704,6.7,-1667222.62625427 
 06/08  14:21:00,27.65,10.544675539197,10.5726820789393,13.2125091029397,13.270192474042,716001.029136135,118303.482129028,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15584.8046214211,27259.9217751839,60.,13.3155115566405,6.7,-1665370.35583632 
 06/08  14:22:00,27.5666666666667,10.5395118781266,10.566681088001,13.2063567871831,13.2640005227605,715996.920372172,118295.151542219,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15584.3996353111,27251.8578972232,60.,13.3083286429478,6.7,-1663562.14925547 
 06/08  14:23:00,27.4833333333333,10.534506327249,10.5608626722164,13.2002082013565,13.2577790437075,715992.792742526,118282.541873272,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15583.9217947089,27239.5853747989,60.,13.3012902538979,6.7,-1661790.32490354 
 06/08  14:24:00,27.4,10.5296466974945,10.5552255450946,13.1941003050562,13.2515351638342,715988.649827211,118273.175176172,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15583.5019314105,27230.4963003013,60.,13.2943711527698,6.7,-1660048.52975904 
 06/08  14:25:00,27.3166666666667,10.524920668743,10.5497652811676,13.1880587402685,13.2452782303587,715984.499236226,118264.231860121,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15583.0948555346,27221.8166219003,60.,13.2875510649796,6.7,-1658331.65995497 
 06/08  14:26:00,27.2333333333333,10.5203162097838,10.5444749459119,13.1820834738004,13.2390182689246,715980.343660308,118255.327681593,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15582.6870046406,27213.1757946731,60.,13.2808141547576,6.7,-1656635.72903905 
 06/08  14:27:00,27.15,10.5158218863201,10.5393457366057,13.1761006317992,13.2327648962737,715976.28555422,118240.71501888,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15582.1204981064,27198.9841268971,60.,13.2741483855331,6.7,-1654957.70695862 
 06/08  14:28:00,27.0666666666667,10.5114270673339,10.5343675907068,13.1701938927679,13.2265266741802,715972.100130094,118229.942597477,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15581.6783105881,27188.7007680795,60.,13.267544847558,6.7,-1653295.35079867 
 06/08  14:29:00,26.9833333333333,10.5071220448947,10.5295297315715,13.1643520575513,13.2203108290699,715968.120314734,118219.598741395,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15581.2607976675,27179.3594222991,60.,13.2609971172317,6.7,-1651647.04349997 
 06/08  14:30:00,26.9,10.50289808468,10.5248211333451,13.1584791030315,13.2141232107057,715963.897550805,118206.220165114,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15580.7784740326,27166.9752227454,60.,13.2545006879648,6.7,-1650011.65058634 
 06/08  14:31:00,26.8166666666667,10.4987474243518,10.5202308970301,13.1527657753063,13.2079683960469,715959.890118187,118200.516928728,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15580.3939108686,27161.7760647966,60.,13.2480524902557,6.7,-1648388.39935 
 06/08  14:32:00,26.7333333333333,10.4946632353535,10.5157485378366,13.147044763757,13.2018498983314,715955.648081005,118196.391882383,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15580.0398673397,27157.9715722365,60.,13.2416505062299,6.7,-1646776.78181689 
 06/08  14:33:00,26.65,10.4906395615164,10.5113641898713,13.1413766581671,13.195770432622,715951.62852744,118192.308732294,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15579.6930555642,27154.1396051115,60.,13.2352934765295,6.7,-1645176.4809598 
 06/08  14:34:00,26.5666666666667,10.4866712452658,10.507068738152,13.1357343092072,13.1897321506744,715947.579169687,118188.361511291,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15579.3533281795,27150.410608992,60.,13.2289806876119,6.7,-1643587.3171535 
 06/08  14:35:00,26.4833333333333,10.4827538490128,10.502853890041,13.130058942991,13.183736726783,715943.407512209,118184.48870773,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15579.0189394932,27146.7395637943,60.,13.2227118140067,6.7,-1642009.20846496 
 06/08  14:36:00,26.4,10.4788835755743,10.4987121987635,13.1244023557666,13.1777852235698,715939.34263702,118180.693305269,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15578.6897349874,27143.1356359871,60.,13.2164867799183,6.7,-1640442.13581366 
 06/08  14:37:00,26.3166666666667,10.4750571880334,10.4946370510144,13.1187431898017,13.171877789188,715935.259575406,118177.070107849,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15578.3663578731,27139.6954491071,60.,13.2103056086319,6.7,-1638886.10506129 
 06/08  14:38:00,26.2333333333333,10.4712719275429,10.4906226290586,13.1130530028689,13.1660133284049,715931.062021941,118173.647147978,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15578.0498240145,27136.4470211222,60.,13.2041682473897,6.7,-1637341.10292678 
 06/08  14:39:00,26.15,10.467525427793,10.4866638555746,13.1073751297131,13.1601893038095,715926.976966082,118170.325349736,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15577.7386346414,27133.2931776399,60.,13.1980743793835,6.7,-1635807.04965774 
 06/08  14:40:00,26.0666666666667,10.4638156267879,10.4827563271792,13.1016729383772,13.1544017638419,715922.877890854,118167.062557356,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15577.4318097339,27130.1929010024,60.,13.1920232513955,6.7,-1634283.75564121 
 06/08  14:41:00,25.9833333333333,10.4601406790135,10.478896240573,13.0959424780639,13.1486455913645,715918.768613803,118163.828722006,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15577.1289399785,27127.1166099924,60.,13.1860135478864,6.7,-1632770.88970698 
 06/08  14:42:00,25.9,10.4564988727412,10.4750803138758,13.0901939541468,13.1429148847921,715914.651370596,118160.618903754,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.8307212371,27124.1389381376,60.,13.1800433306257,6.7,-1631267.96393038 
 06/08  14:43:00,25.8166666666667,10.4528885574119,10.471305705123,13.084443616794,13.1372033755041,715910.527535325,118156.859701571,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.5367875955,27121.2268767029,60.,13.1741100464713,6.7,-1629774.33559055 
 06/08  14:44:00,25.7333333333333,10.4493080849725,10.4675699299462,13.0786432424151,13.1315048076779,715906.398433328,118153.156667159,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.247706537,27118.3980583192,60.,13.1682105929613,6.7,-1628289.22368241 
 06/08  14:45:00,25.65,10.4457557672471,10.4638707808419,13.0728294905023,13.1258132309967,715902.264939789,118150.146356327,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27115.6251296389,60.,13.162341423823,6.7,-1626811.73547723 
 06/08  14:46:00,25.5666666666667,10.4422298494838,10.4602062508081,13.0669872690697,13.120123186062,715898.127867331,118147.430491355,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27112.8924998856,60.,13.1564986740507,6.7,-1625340.89800923 
 06/08  14:47:00,25.4833333333333,10.4387284985474,10.4565744641984,13.0611117571001,13.1144297884291,715893.987924519,118144.829237126,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27110.2025098231,60.,13.1506782862103,6.7,-1623875.68987138 
 06/08  14:48:00,25.4,10.4352498031519,10.4529736173004,13.0552367292323,13.1087287485256,715889.945903197,118142.299978436,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27107.5546675457,60.,13.1448761256101,6.7,-1622415.07020793 
 06/08  14:49:00,25.3166666666667,10.4317917831427,10.4494019304205,13.0492844712048,13.1030163534136,715885.778206034,118139.81433666,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27104.9376914127,60.,13.1390880784615,6.7,-1620958.00342529 
 06/08  14:50:00,25.2333333333333,10.4283524049323,10.4458576123034,13.043343814073,13.097289420588,715881.714774516,118137.387622775,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27102.3738797179,60.,13.1333101306753,6.7,-1619503.47902783 
 06/08  14:51:00,25.15,10.4249296004728,10.4423388367296,13.0373321472806,13.0915452244341,715877.529824084,118134.996964486,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27099.8432160977,60.,13.1275384260644,6.7,-1618050.52626987 
 06/08  14:52:00,25.0666666666667,10.4215212874838,10.4388437302763,13.0313240627187,13.0857814086034,715873.552876716,118132.647675119,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27097.352176397,60.,13.1217693039652,6.7,-1616598.22362614 
 06/08  14:53:00,24.9833333333333,10.4181253890883,10.4353703696031,13.0252450111185,13.0799959004742,715869.333560831,118130.292955525,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27094.8544302159,60.,13.1159993184657,6.7,-1615145.70363247 
 06/08  14:54:00,24.9,10.4147398515407,10.4319167862601,13.0191522888193,13.0741868368219,715865.329354208,118127.979092116,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27092.3964490155,60.,13.1102252429707,6.7,-1613692.15403476 
 06/08  14:55:00,24.8166666666667,10.4113626592496,10.4284809768983,13.0130061712314,13.0683525029591,715861.088174326,118125.682730855,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27089.9549480502,60.,13.1044440641046,6.7,-1612236.81625432 
 06/08  14:56:00,24.7333333333333,10.4079918467429,10.425060916848,13.0068268056495,13.0624912842121,715857.066704522,118123.407626575,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27087.5498057025,60.,13.0986529684427,6.7,-1610778.98204746 
 06/08  14:57:00,24.65,10.4046255075194,10.4216545752654,13.0005909447042,13.0566016237161,715852.811366416,118120.521506908,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27085.1430773469,60.,13.0928493245004,6.7,-1609317.98897161 
 06/08  14:58:00,24.5666666666667,10.4012617999506,10.4182599303727,12.9943494570732,13.050681996703,715848.777761752,118117.517385643,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27082.7593804074,60.,13.0870306623933,6.7,-1607853.21526504 
 06/08  14:59:00,24.4833333333333,10.3978989506453,10.4148749836779,12.9880411679589,13.0447309169632,715844.713209615,118114.916423209,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27080.3801971779,60.,13.0811946551485,6.7,-1606384.07514206 
 06/08  15:00:00,24.4,10.3945352559534,10.4114977724269,12.9816868062355,13.0387469642453,715840.524873936,118112.513903752,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27077.9848853644,60.,13.0753391053319,6.7,-1604910.01542675 
 06/08  15:01:00,24.3816666666667,10.3911690865019,10.4081263799427,12.9778028548786,13.0327300520004,722461.222181477,118105.605489744,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27077.1858100563,60.,13.0694620320199,6.7,-1603430.53744701 
 06/08  15:02:00,24.3633333333333,10.3877989165821,10.4047589443175,12.9743679591571,13.0266858289096,722461.254439997,118104.960410244,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27076.4590288448,60.,13.0635621709212,6.7,-1601945.32293362 
 06/08  15:03:00,24.345,10.3844234254196,10.4013936680304,12.970471702645,13.020632554134,722460.622447793,118104.271666518,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27075.6780768026,60.,13.0576402404083,6.7,-1600454.5527277 
 06/08  15:04:00,24.3266666666667,10.381041722226,10.3980288354212,12.9666351454218,13.0146062729037,722460.015320383,118103.642220634,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27074.9512079736,60.,13.051700909094,6.7,-1598959.40209278 
 06/08  15:05:00,24.3083333333333,10.3776537059653,10.3946628510423,12.9627930033016,13.0086597819538,722459.331968412,118103.057494917,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27074.2663174734,60.,13.0457547663719,6.7,-1597462.53677311 
 06/08  15:06:00,24.29,10.3742604963839,10.3912943165819,12.9589830892391,13.0028543535085,722458.687016834,118102.523705991,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27073.6307756766,60.,13.0398192972957,6.7,-1595968.3584072 
 06/08  15:07:00,24.2716666666667,10.3708648108485,10.3879221623257,12.9551853686494,12.9972473985868,722458.066699428,118102.001342593,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27073.005607521,60.,13.0339181785859,6.7,-1594482.82730632 
 06/08  15:08:00,24.2533333333333,10.3674711529146,10.3845458374938,12.9513552294642,12.9918810625868,722457.245021819,118101.509966828,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27072.4106224211,60.,13.0280789226189,6.7,-1593012.86935911 
 06/08  15:09:00,24.235,10.3640857291033,10.3811655435884,12.9475623829324,12.9867755984248,722456.465136464,118101.05337978,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27071.8497338242,60.,13.0223295445197,6.7,-1591565.53701466 
