Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  15:10:00,24.2166666666667,10.3607160921089,10.3777824729421,12.9437624299207,12.9819287183869,722455.711741605,118100.62029459,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27071.3117043032,60.,13.0166951959638,6.7,-1590147.16188538 
 06/08  15:11:00,24.1983333333333,10.3573705832404,10.3743990002741,12.9399876779963,12.9773197584465,722454.976748861,118100.200972144,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27070.7868148725,60.,13.0111955674452,6.7,-1588762.70080108 
 06/08  15:12:00,24.18,10.3540576878169,10.371018775281,12.9361581235713,12.9729163023315,722454.043548083,118099.716975603,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27070.2245575915,60.,13.0058434790782,6.7,-1587415.3810614 
 06/08  15:13:00,24.1616666666667,10.3507854184476,10.3676466803171,12.9323898839517,12.9686809710458,722453.266512492,118098.768015459,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27069.6699121042,60.,13.0006446737714,6.7,-1586106.64837012 
 06/08  15:14:00,24.1433333333333,10.3475608129758,10.3642886440537,12.9286133234434,12.9645768844907,722452.395710139,118097.72750414,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27069.1365313641,60.,12.9955985456565,6.7,-1584836.35020763 
 06/08  15:15:00,24.125,10.3443895933569,10.3609513310424,12.924865618016,12.9605712311545,722451.554468201,118097.015412325,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27068.6262877425,60.,12.9906994256947,6.7,-1583603.059466 
 06/08  15:16:00,24.1066666666667,10.3412759936638,10.3576417499207,12.9211388184893,12.9566370566742,722450.733667035,118096.487715411,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27068.137478595,60.,12.9859380701526,6.7,-1582404.44915362 
 06/08  15:17:00,24.0883333333333,10.3382227380396,10.3543668343359,12.9174304275773,12.952753701017,722449.822515935,118095.990135336,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27067.6044356967,60.,12.9813030907753,6.7,-1581237.65242311 
 06/08  15:18:00,24.07,10.3352311346612,10.3511330495811,12.9137620144501,12.9489063751591,722448.943067492,118095.531711797,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27067.0758386775,60.,12.9767821724639,6.7,-1580099.56910599 
 06/08  15:19:00,24.0516666666667,10.3323012475593,10.3479460670499,12.9101073733469,12.9450852886742,722447.980420821,118095.113273214,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27066.5707431972,60.,12.9723630137631,6.7,-1578987.10246828 
 06/08  15:20:00,24.0333333333333,10.3294321110071,10.3448105324115,12.9065184990292,12.9412846318218,722447.164662621,118094.736007334,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27066.0988155954,60.,12.9680339877795,6.7,-1577897.32558845 
 06/08  15:21:00,24.015,10.3266219578123,10.3417299364112,12.9029374986789,12.9375016018432,722446.248625708,118094.388628093,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27065.6527294382,60.,12.9637845578142,6.7,-1576827.58598737 
 06/08  15:22:00,23.9966666666667,10.3238684406802,10.338706582839,12.8993994759131,12.9337355571153,722445.360883756,118094.004713027,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27065.1679116833,60.,12.959605496943,6.7,-1575775.56090504 
 06/08  15:23:00,23.9783333333333,10.3211688331425,10.3357416382547,12.8959240635915,12.9299873291842,722444.491705892,118093.625128378,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27064.686090323,60.,12.9554889618033,6.7,-1574739.27587528 
 06/08  15:24:00,23.96,10.3185202026421,10.3328352428783,12.8924846207456,12.9262587031013,722443.636452705,118093.274690846,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27064.2324815532,60.,12.9514284663544,6.7,-1573717.09812036 
 06/08  15:25:00,23.9416666666667,10.3159195529899,10.3299866609566,12.8890488127039,12.9225520324011,722442.580079932,118092.946618766,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27063.8004871055,60.,12.9474187927951,6.7,-1572707.71412561 
 06/08  15:26:00,23.9233333333333,10.3133639365133,10.327194450758,12.885712365512,12.9188699481807,722441.792759008,118092.650697528,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27063.3999749,60.,12.9434558658048,6.7,-1571710.09798128 
 06/08  15:27:00,23.905,10.3108505380172,10.3244566378798,12.8823699455567,12.9152151361029,722440.786930654,118092.293611463,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27062.9376647967,60.,12.9395366074875,6.7,-1570723.47486641 
 06/08  15:28:00,23.8866666666667,10.3083767336323,10.3217708797346,12.8791083958876,12.9115901759869,722439.929616106,118091.942938659,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27062.4811485344,60.,12.9356587855301,6.7,-1569747.28282476 
 06/08  15:29:00,23.8683333333333,10.3059401280985,10.319134613139,12.8758424220419,12.9079974308119,722438.973058964,118091.379720386,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27062.0407577703,60.,12.9318208638493,6.7,-1568781.135167 
 06/08  15:30:00,23.85,10.3035385741043,10.3165451804447,12.8726316082836,12.9044389582523,722438.047222833,118090.463378122,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27061.5974631884,60.,12.9280218606319,6.7,-1567824.78473427 
 06/08  15:31:00,23.8316666666667,10.3011701770329,10.3139999324047,12.8694577523139,12.9009164339429,722437.144856185,118090.270521892,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27061.7875342083,60.,12.9242612151912,6.7,-1566878.09038082 
 06/08  15:32:00,23.8133333333333,10.2988332880938,10.3114963079669,12.8663177017271,12.8974311004212,722436.259659582,118090.568670255,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27062.20475607,60.,12.9205386651285,6.7,-1565940.98605118 
 06/08  15:33:00,23.795,10.2965264886115,10.3090318925072,12.8632182078844,12.8939837631034,722435.386336881,118091.026900844,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27062.6643583156,60.,12.9168541377037,6.7,-1565013.45343395 
 06/08  15:34:00,23.7766666666667,10.2942485681777,10.3066044567886,12.8601242442791,12.8905748249355,722434.415515981,118091.576225115,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27063.1607649268,60.,12.9132076596386,6.7,-1564095.49925596 
 06/08  15:35:00,23.7583333333333,10.2919984991923,10.3042119793301,12.8570833875561,12.8872043331486,722433.582691885,118092.191314009,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27063.697414038,60.,12.9095992863308,6.7,-1563187.13746292 
 06/08  15:36:00,23.74,10.2897754098737,10.301852655002,12.8540537637893,12.8838720190522,722432.536460212,118092.845372145,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27064.2608170797,60.,12.9060290479488,6.7,-1562288.37564929 
 06/08  15:37:00,23.7216666666667,10.2875785572511,10.299524892637,12.8510613040319,12.8805773309605,722431.753007168,118093.538588778,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27064.8573666519,60.,12.9024969088806,6.7,-1561399.20485026 
 06/08  15:38:00,23.7033333333333,10.2854073011631,10.297227304295,12.8480757613076,12.8773194641955,722430.743479107,118094.256712455,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27065.4757092754,60.,12.8990027378444,6.7,-1560519.59201727 
 06/08  15:39:00,23.685,10.2832610799342,10.2949586885803,12.8451199594158,12.8740973876417,722429.879681278,118095.01767918,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27066.1351334515,60.,12.895546286606,6.7,-1559649.4746606 
 06/08  15:40:00,23.6666666666667,10.2811393881395,10.292718010099,12.8421812084707,12.8709098680144,722428.913507409,118095.80900837,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27066.8237876781,60.,12.8921271756093,6.7,-1558788.75723179 
 06/08  15:41:00,23.6483333333333,10.279041756706,10.2905043767934,12.839265738645,12.8677554996566,722427.97608884,118096.631010064,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27067.5422726564,60.,12.8887448857477,6.7,-1557937.30905245 
 06/08  15:42:00,23.63,10.2769677355926,10.2883170165442,12.836391563936,12.8646327605091,722427.060578242,118097.436589749,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27068.2436264379,60.,12.8853987577593,6.7,-1557094.9641618 
 06/08  15:43:00,23.6116666666667,10.2749168794437,10.2861552541056,12.8335069855662,12.8615400960371,722426.161030743,118098.253749795,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27068.9559102191,60.,12.8820880021254,6.7,-1556261.52380864 
 06/08  15:44:00,23.5933333333333,10.2728887367293,10.2840184891867,12.8306775368581,12.8584760139257,722425.273673275,118099.119755491,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27069.7164137804,60.,12.878811720753,6.7,-1555436.76190953 
 06/08  15:45:00,23.575,10.2708828427532,10.28190617631,12.8278356838579,12.8554391597825,722424.395203048,118100.013442284,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27070.5124614493,60.,12.8755689380262,6.7,-1554620.43286569 
 06/08  15:46:00,23.5566666666667,10.2688987165035,10.2798178069584,12.8250358343865,12.8524283524952,722423.523522957,118100.482797265,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27071.3374595431,60.,12.8723586354042,6.7,-1553812.28027248 
 06/08  15:47:00,23.5383333333333,10.2669358607885,10.2777528944314,12.8222418287591,12.8494425782626,722422.657435048,118100.767177347,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27072.1348417374,60.,12.8691797829889,6.7,-1553012.04486623 
 06/08  15:48:00,23.52,10.2649937646945,10.2757109617098,12.8194597831397,12.8464809519988,722421.687778167,118101.335056508,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27072.9326433697,60.,12.8660313630526,6.7,-1552219.47044704 
 06/08  15:49:00,23.5016666666667,10.2630719072281,10.273691532464,12.816702133883,12.843542661751,722420.745012821,118102.107503273,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27073.7565679578,60.,12.8629123830734,6.7,-1551434.30716023 
 06/08  15:50:00,23.4833333333333,10.2611697611321,10.271694125118,12.8139771668672,12.8406269270036,722419.929620854,118103.002720758,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27074.6221406901,60.,12.8598218796637,6.7,-1550656.31248527 
 06/08  15:51:00,23.465,10.2592867962662,10.2697182496523,12.8112334447194,12.8377329841813,722418.890831485,118103.956433626,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27075.5084156666,60.,12.8567589178082,6.7,-1549885.25104408 
 06/08  15:52:00,23.4466666666667,10.2574224824003,10.2677634066401,12.8085386778484,12.834860092285,722418.108923105,118104.908906879,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27076.3755398412,60.,12.8537225896004,6.7,-1549120.89428274 
 06/08  15:53:00,23.4283333333333,10.2555762915369,10.2658290879128,12.8058305518683,12.8320075405435,722417.094503842,118105.861325761,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27077.2339389475,60.,12.8507120141519,6.7,-1548363.02044895 
 06/08  15:54:00,23.41,10.2537476998899,10.2639147782624,12.8031479643725,12.8291746431935,722416.223484287,118106.845872619,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27078.12010976,60.,12.8477263376718,6.7,-1547611.41461174 
 06/08  15:55:00,23.3916666666667,10.2519361894934,10.2620199576795,12.8004712559221,12.8263607194579,722415.247386283,118107.852664749,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27079.0261849114,60.,12.8447647316343,6.7,-1546865.86820038 
 06/08  15:56:00,23.3733333333333,10.2501412493171,10.2601441037524,12.7978307947468,12.8235650795629,722414.405765546,118108.894238676,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27079.9656403269,60.,12.8418263887127,6.7,-1546126.17798066 
 06/08  15:57:00,23.355,10.2483623759247,10.2582866939788,12.795203394452,12.8207870463305,722413.452242799,118109.902502427,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27080.8708198451,60.,12.8389105199483,6.7,-1545392.14534234 
 06/08  15:58:00,23.3366666666667,10.2465990740589,10.2564472078375,12.7925743127409,12.8180260091152,722412.626733335,118110.91715496,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27081.781622779,60.,12.8360163579967,6.7,-1544663.57711628 
 06/08  15:59:00,23.3183333333333,10.2448508577574,10.2546251285603,12.7899853065153,12.8152814813294,722411.684651013,118111.947142882,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27082.7070861719,60.,12.8331431681541,6.7,-1543940.28835024 
 06/08  16:00:00,23.3,10.2431172524137,10.2528199446341,12.7873649539372,12.8125531179871,722410.760732071,118113.012779172,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27083.6675622103,60.,12.8302902632312,6.7,-1543222.10605307 
 06/08  16:01:00,23.3183333333333,10.2413978009529,10.2510311512084,12.7868011012596,12.8098416740287,722411.532954553,118102.152913822,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27085.4330567206,60.,12.8274570903508,6.7,-1542508.89104506 
 06/08  16:02:00,23.3366666666667,10.239692089872,10.2492582520285,12.7862815865553,12.807152279376,722412.322024069,118103.982504875,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27087.2168098121,60.,12.8246436229718,6.7,-1541800.63664478 
 06/08  16:03:00,23.355,10.2379998281128,10.2475007639102,12.7849628445796,12.8044990726924,722412.211992561,118105.533723502,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27088.8626015505,60.,12.8218512832174,6.7,-1541097.70085356 
 06/08  16:04:00,23.3733333333333,10.2363210098646,10.2457582286805,12.78378456079,12.8019076786461,722412.215315515,118106.950512619,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27090.5361588081,60.,12.8190842499356,6.7,-1540401.13564289 
 06/08  16:05:00,23.3916666666667,10.2346561556783,10.2440302413183,12.7826952529292,12.7994126429558,722412.21263034,118108.431997094,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27092.2355512712,60.,12.8163505565594,6.7,-1539712.9633267 
 06/08  16:06:00,23.41,10.2330065726462,10.2423165051742,12.7817437337605,12.7970503194775,722412.429409336,118110.055331467,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27093.9706681853,60.,12.8136623006853,6.7,-1539036.22932007 
 06/08  16:07:00,23.4283333333333,10.2313745425397,10.2406169222529,12.7808469404518,12.794850592327,722412.504852841,118111.718781725,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27095.6842976136,60.,12.8110346805561,6.7,-1538374.75958609 
 06/08  16:08:00,23.4466666666667,10.2297633607007,10.2389317170091,12.7800624740346,12.7928310920279,722412.906951129,118113.445550752,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27097.4246590415,60.,12.8084841378521,6.7,-1537732.6931073 
 06/08  16:09:00,23.465,10.2281771994289,10.237261578242,12.7793332534202,12.7909956843465,722413.246463693,118115.21998871,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27099.1906540938,60.,12.8060262437729,6.7,-1537113.94973391 
 06/08  16:10:00,23.4833333333333,10.2266208276898,10.235607791198,12.77867356586,12.789336736209,722413.545530427,118117.033327135,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27100.9821556619,60.,12.803673961571,6.7,-1536521.7927988 
 06/08  16:11:00,23.5016666666667,10.2250992566129,10.2339723270098,12.7780784154739,12.7878393564239,722414.139483579,118118.891951211,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27102.8107439938,60.,12.8014366521665,6.7,-1535958.57879377 
 06/08  16:12:00,23.52,10.2236173869293,10.2323578621865,12.777527850982,12.7864857352868,722414.538035408,118120.734431187,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27104.6181348688,60.,12.7993198626424,6.7,-1535425.70412599 
 06/08  16:13:00,23.5383333333333,10.2221797164748,10.2307677153979,12.7770324244676,12.7852583934136,722415.112416476,118122.598395011,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27106.4438683492,60.,12.7973257058644,6.7,-1534923.70068233 
 06/08  16:14:00,23.5566666666667,10.2207901371819,10.2292057070282,12.776572109833,12.7841419755341,722415.61075159,118124.492137601,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27108.2974040053,60.,12.7954535544245,6.7,-1534452.41052087 
 06/08  16:15:00,23.575,10.2194518244271,10.2276759627451,12.7761869920544,12.7831238221127,722416.268891005,118126.465855364,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27110.2296481415,60.,12.7937008045584,6.7,-1534011.17817728 
 06/08  16:16:00,23.5933333333333,10.2181672042586,10.2261826912314,12.7758452808204,12.782193804307,722416.838535095,118128.429445053,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27112.1509301764,60.,12.7920635555723,6.7,-1533599.02170181 
 06/08  16:17:00,23.6116666666667,10.2169379770272,10.2247299669423,12.7755521256998,12.7813438720917,722417.451027469,118130.379099885,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27114.0577068225,60.,12.7905371423881,6.7,-1533214.76672079 
 06/08  16:18:00,23.63,10.2157651765438,10.2233215428211,12.7753094494425,12.7805675923563,722418.205271285,118132.356782245,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27115.9921007191,60.,12.7891165215263,6.7,-1532857.14360277 
 06/08  16:19:00,23.6483333333333,10.2146492482302,10.2219607083966,12.7751112736482,12.7798597816304,722418.85679652,118134.369116144,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27117.9608331368,60.,12.7877965387035,6.7,-1532524.85482291 
 06/08  16:20:00,23.6666666666667,10.2135901347297,10.2206501988049,12.7749581770059,12.7792162342684,722419.539431008,118136.427008056,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27119.9748693881,60.,12.7865721096594,6.7,-1532216.62048374 
 06/08  16:21:00,23.685,10.212587361576,10.2193921522756,12.7748693037604,12.7786335233474,722420.247011935,118138.527719707,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27122.0315066268,60.,12.7854383394711,6.7,-1531931.20835111 
 06/08  16:22:00,23.7033333333333,10.2116401185008,10.2181881085086,12.774830063071,12.7781088648135,722420.975677208,118140.638616724,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27124.0981316425,60.,12.7843905995173,6.7,-1531667.45322882 
 06/08  16:23:00,23.7216666666667,10.2107473340589,10.2170390381019,12.7748326496198,12.7776400333401,722421.722013796,118142.777511083,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27126.1925688954,60.,12.7834245768532,6.7,-1531424.26938821 
 06/08  16:24:00,23.74,10.2099077426591,10.2159453930946,12.7749050693641,12.7772253117842,722422.483532945,118144.958870279,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27128.3292930891,60.,12.7825363063654,6.7,-1531200.65866277 
 06/08  16:25:00,23.7583333333333,10.2091199439061,10.2149071699264,12.7750117419368,12.7768634496735,722423.258304957,118147.182915672,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27130.5085295804,60.,12.7817221913653,6.7,-1530995.71563216 
 06/08  16:26:00,23.7766666666667,10.2083824544397,10.2139239779458,12.7751640569171,12.7765536014609,722424.044844166,118149.449275849,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27132.7299090043,60.,12.7809790134453,6.7,-1530808.63010347 
 06/08  16:27:00,23.795,10.2076937523675,10.2129951084843,12.7753778235138,12.7762952331311,722424.841407425,118151.732212786,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27134.9676942006,60.,12.7803039293243,6.7,-1530638.68631709 
 06/08  16:28:00,23.8133333333333,10.2070523141606,10.2121196011463,12.775604684579,12.776087998324,722425.538731726,118153.971937677,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27137.2905079582,60.,12.7796944520102,6.7,-1530485.25820458 
 06/08  16:29:00,23.8316666666667,10.2064566437765,10.2112963052123,12.7759166659886,12.7759316088029,722426.376187855,118155.985967731,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27139.5566763188,60.,12.7791484159755,6.7,-1530347.8006221 
 06/08  16:30:00,23.85,10.2059052939674,10.2105239349015,12.7762391198151,12.7758257304308,722427.106229482,118158.144804991,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27141.9404485146,60.,12.7786639302447,6.7,-1530225.8375408 
 06/08  16:31:00,23.8683333333333,10.205396880205,10.209801117786,12.7766244969386,12.7757699232622,722427.97063125,118158.860814634,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27142.7722580444,60.,12.7782393263785,6.7,-1530118.94895241 
 06/08  16:32:00,23.8866666666667,10.2049300881226,10.2091264359868,12.7769968860253,12.7757636025742,722428.61522797,118159.067077681,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.0310644274,60.,12.7778731068796,6.7,-1530026.75788118 
 06/08  16:33:00,23.905,10.2045036755115,10.2084984600372,12.7774460066781,12.7758059931527,722429.5221015,118159.23448554,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.2134803562,60.,12.777563894957,6.7,-1529948.91773758 
 06/08  16:34:00,23.9233333333333,10.2041164697487,10.2079157755265,12.7779019973758,12.7758960793563,722430.30713845,118159.393676894,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.3650858437,60.,12.777310384638,6.7,-1529885.0997597 
 06/08  16:35:00,23.9416666666667,10.2037673614321,10.2073770028422,12.7784049060588,12.7760325800001,722431.108244018,118159.545507732,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.4956026637,60.,12.7771112927606,6.7,-1529834.98092794 
 06/08  16:36:00,23.96,10.2034552951805,10.2068808105155,12.7789360454913,12.7762139748869,722431.921645716,118159.690594933,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.6109751772,60.,12.7769653182832,6.7,-1529798.23372171 
 06/08  16:37:00,23.9783333333333,10.2031792589348,10.2064259228167,12.7794978601418,12.776438583684,722432.637319281,118159.706105455,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.5915951849,60.,12.7768711155299,6.7,-1529774.51938437 
 06/08  16:38:00,23.9966666666667,10.2029382733638,10.2060111223814,12.7801074407835,12.7767046802673,722433.60147337,118159.782871534,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.6302549684,60.,12.776827285778,6.7,-1529763.48580534 
 06/08  16:39:00,24.015,10.202731382907,10.2056352487773,12.7807131586919,12.7770106037802,722434.325373768,118159.623126701,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.4303818238,60.,12.7768323867762,6.7,-1529764.76991635 
 06/08  16:40:00,24.0333333333333,10.2025576494959,10.2052971940515,12.7813844477087,12.7773548339655,722435.189445647,118159.38173392,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27143.1475663507,60.,12.776884954586,6.7,-1529778.00318961 
 06/08  16:41:00,24.0516666666667,10.2024161492563,10.204995896389,12.782055397674,12.7777360183994,722435.944759667,118159.121103196,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27142.8446620361,60.,12.7769835296884,6.7,-1529802.81820988 
 06/08  16:42:00,24.07,10.2023059718074,10.2047303330215,12.7827743640047,12.7781529616393,722436.833388428,118158.760896378,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27142.4416008277,60.,12.7771266803615,6.7,-1529838.8545595 
 06/08  16:43:00,24.0883333333333,10.2022262213883,10.2044995134018,12.7835166921092,12.7786045996569,722437.608434036,118158.348985027,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27141.98641857,60.,12.77731301987,6.7,-1529885.76314562 
 06/08  16:44:00,24.1066666666667,10.2021760189943,10.2043024734195,12.7842693058783,12.7790899701668,722438.404981494,118157.822909422,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27141.4167552585,60.,12.7775412170099,6.7,-1529943.20885466 
 06/08  16:45:00,24.125,10.2021545048401,10.2041382711143,12.7850741591058,12.7796081844063,722439.217472273,118157.248008927,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27140.7980105959,60.,12.777810000807,6.7,-1530010.87173515 
 06/08  16:46:00,24.1433333333333,10.2021608406623,10.2040059840192,12.7858816433966,12.7801584040038,722440.042653261,118156.659688341,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27140.1656257183,60.,12.7781181607272,6.7,-1530088.44705063 
 06/08  16:47:00,24.1616666666667,10.2021942115611,10.203904707996,12.7867211180734,12.7807398218148,722440.87813115,118155.97781284,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27139.4394875236,60.,12.7784645437311,6.7,-1530175.64453814 
 06/08  16:48:00,24.18,10.202253827225,10.2038335572477,12.787587038417,12.7813516466412,722441.7217288,118155.253194958,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27138.6704213667,60.,12.7788480492213,6.7,-1530272.18713642 
 06/08  16:49:00,24.1983333333333,10.2023389225046,10.2037916651171,12.7884756074689,12.7819930960955,722442.571928518,118154.514219055,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27137.8868190205,60.,12.7792676230951,6.7,-1530377.8094886 
 06/08  16:50:00,24.2166666666667,10.2024487574158,10.2037781852794,12.789383548379,12.782663398776,722443.427602671,118153.67709091,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27137.0048903882,60.,12.7797222523282,6.7,-1530492.2565788 
 06/08  16:51:00,24.235,10.2025826167616,10.2037922930041,12.7903254287233,12.7833618056641,722444.28758803,118152.796342393,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27136.0791694613,60.,12.7802109613846,6.7,-1530615.28282827 
 06/08  16:52:00,24.2533333333333,10.2027398095841,10.2038331862483,12.7912595606645,12.7840875968236,722445.151080771,118151.763909409,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27135.0015930567,60.,12.7807328104884,6.7,-1530746.65166048 
 06/08  16:53:00,24.2716666666667,10.2029196685416,10.2039000864515,12.792234283073,12.7848400688651,722446.017492005,118150.62619478,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27133.9350324485,60.,12.7812868936819,6.7,-1530886.13501218 
 06/08  16:54:00,24.29,10.203121549095,10.2039922389848,12.7932223977194,12.7856185079876,722446.77818356,118149.32037069,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27132.8764492157,60.,12.7818723342179,6.7,-1531033.51217347 
 06/08  16:55:00,24.3083333333333,10.2033448282923,10.2041089132626,12.7942291684832,12.7864221678482,722447.674057409,118148.024608085,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27131.8125342605,60.,12.7824882770085,6.7,-1531188.56788694 
 06/08  16:56:00,24.3266666666667,10.2035889030396,10.2042494025422,12.7952425110427,12.7872502608287,722448.457413699,118146.906230248,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27130.8139015209,60.,12.7831338799337,6.7,-1531351.09015965 
 06/08  16:57:00,24.345,10.2038531879482,10.2044130234183,12.7963005650615,12.7881019682986,722449.371230763,118145.657676752,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27129.6202108821,60.,12.7838083065878,6.7,-1531520.86843717 
 06/08  16:58:00,24.3633333333333,10.2041371130667,10.2045991150079,12.7973575919439,12.7889764719831,722450.168516317,118144.358254206,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27128.3371846701,60.,12.7845107232248,6.7,-1531697.69283458 
 06/08  16:59:00,24.3816666666667,10.2044401219364,10.2048070378245,12.7984317504997,12.7898729929839,722450.985183926,118143.064661596,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27127.0368464834,60.,12.7852403013837,6.7,-1531881.35479749 
 06/08  17:00:00,24.4,10.2047616703474,10.205036172382,12.799523841197,12.7907908164262,722451.816247473,118141.775980217,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,27125.7273637171,60.,12.7859962248123,6.7,-1532071.64884482 
 06/08  17:01:00,24.3916666666667,10.2051012032814,10.2052859172788,12.7870086738169,12.791722500411,456910.21105284,117325.788845245,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.786777180806,6.7,-1532268.24452 
 06/08  17:02:00,24.3833333333333,10.2054580033414,10.2055556839428,12.7774302001182,12.7926327484801,456897.176078485,117325.811951427,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7875788310468,6.7,-1532470.04970699 
 06/08  17:03:00,24.375,10.2058306991534,10.2058448761246,12.7686378380685,12.7934294903227,456886.459656345,117325.837084169,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7883879354489,6.7,-1532673.73138368 
 06/08  17:04:00,24.3666666666667,10.2062162392474,10.2061528230993,12.7609393324607,12.7939480725051,456877.958174543,117325.863595643,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7891740599035,6.7,-1532871.62815274 
 06/08  17:05:00,24.3583333333333,10.2066083654369,10.2064786107594,12.754097293511,12.7939666633633,456871.172853272,117325.891054582,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7898825439573,6.7,-1533049.9799447 
 06/08  17:06:00,24.35,10.2069959606521,10.206820740739,12.7479701742179,12.7932525528245,456865.721209797,117325.919173831,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.790433140621,6.7,-1533188.58560713 
 06/08  17:07:00,24.3416666666667,10.2073618754412,10.2071765663541,12.7424090307586,12.7916207009174,456861.308369198,117325.947762231,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7907266463061,6.7,-1533262.47190649 
 06/08  17:08:00,24.3333333333333,10.2076827914344,10.207541516845,12.7373178879311,12.7889804171845,456857.690385044,117325.976692598,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7906583179032,6.7,-1533245.27110566 
 06/08  17:09:00,24.325,10.2079303730742,10.2079082152398,12.7326152058373,12.7853541742354,456854.671461426,117326.005880384,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.790134097596,6.7,-1533113.30535335 
 06/08  17:10:00,24.3166666666667,10.2080735502823,10.2082656838594,12.7282337401777,12.7808664199852,456852.117301693,117326.035269458,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7890849400389,6.7,-1532849.19336755 
 06/08  17:11:00,24.3083333333333,10.2080814502021,10.2085988726458,12.7240881648534,12.7757113779308,456849.928278268,117326.064822622,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7874757629864,6.7,-1532444.10364206 
 06/08  17:12:00,24.3,10.2079263660186,10.2088887131355,12.72013690315,12.7701131745536,456848.026203688,117326.094515281,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7853077198357,6.7,-1531898.32652981 
 06/08  17:13:00,24.2916666666667,10.2075862195942,10.2091127992777,12.7163429185648,12.7642898831069,456846.350354793,117326.124331235,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7826145278954,6.7,-1531220.34993171 
 06/08  17:14:00,24.2833333333333,10.2070461719633,10.2092466575553,12.7126346990161,12.7584282045231,456844.852518889,117326.154259866,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7794548238165,6.7,-1530424.93487405 
 06/08  17:15:00,24.275,10.2062992692077,10.2092654376126,12.7089772410717,12.7526704545962,456843.495853489,117326.184294268,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7759028369465,6.7,-1529530.76764496 
 06/08  17:16:00,24.2666666666667,10.2053462076705,10.2091457690659,12.70534661822,12.7471120193189,456842.250678676,117326.214430006,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7720393126438,6.7,-1528558.17485486 
 06/08  17:17:00,24.2583333333333,10.2041944252704,10.2088675092019,12.7017093977932,12.7418058839242,456841.093057166,117326.244664283,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7679439408635,6.7,-1527527.21742993 
 06/08  17:18:00,24.25,10.2028567718825,10.20841514649,12.6980467913791,12.7367708015754,456840.006801069,117326.274995389,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7636898536492,6.7,-1526456.30542607 
 06/08  17:19:00,24.2416666666667,10.2013499990012,10.2077787064357,12.6943284107957,12.7320004350597,456838.977038482,117326.305422342,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7593402214212,6.7,-1525361.34118796 
 06/08  17:20:00,24.2333333333333,10.1996932616422,10.2069541029863,12.6905317403318,12.727471784085,456837.991008906,117326.335944636,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7549466530247,6.7,-1524255.31658182 
 06/08  17:21:00,24.225,10.1979067655578,10.2059429668307,12.6866790631178,12.7231520851487,456837.041208343,117326.366562085,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7505489647644,6.7,-1523148.2548527 
 06/08  17:22:00,24.2166666666667,10.1960106356681,10.2047520461073,12.6827377093077,12.7190039999041,456836.119781912,117326.273960877,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7461758754449,6.7,-1522047.38559205 
 06/08  17:23:00,24.2083333333333,10.1940240354366,10.2033923094885,12.678719844188,12.7149892655735,456835.22278386,117326.073881996,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7418462499769,6.7,-1520957.45779969 
 06/08  17:24:00,24.2,10.1919645343709,10.2018778885017,12.6746409117931,12.7110711295105,456834.344698897,117325.916693698,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7375706070082,6.7,-1519881.11941055 
 06/08  17:25:00,24.1916666666667,10.1898477009064,10.2002249822098,12.6704731497798,12.7072158906634,456833.480537218,117325.824819118,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7333526959367,6.7,-1518819.31428756 
 06/08  17:26:00,24.1833333333333,10.1876868878067,10.1984508215194,12.6662454034794,12.7033938004406,456832.62662589,117325.774476445,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7291910199528,6.7,-1517771.66562806 
 06/08  17:27:00,24.175,10.185493173785,10.1965727601494,12.6619749746355,12.6995795116226,456831.782816596,117325.75102467,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7250802325691,6.7,-1516736.82752231 
 06/08  17:28:00,24.1666666666667,10.1832754257777,10.1946075304134,12.6576537950738,12.695752218656,456830.948380375,117325.745192607,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.721012370336,6.7,-1515712.79527374 
 06/08  17:29:00,24.1583333333333,10.1810404494232,10.1925706778063,12.653302988919,12.6918955925396,456830.12148437,117325.750999365,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7169779081421,6.7,-1514697.17105754 
 06/08  17:30:00,24.15,10.1787931995607,10.1904761703385,12.6489165480917,12.6879975700256,456829.299851241,117325.764539327,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7129666374966,6.7,-1513687.38501682 
 06/08  17:31:00,24.1416666666667,10.1765370270679,10.1883361665569,12.6445263941041,12.6840500315683,456828.481986534,117325.783241764,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7089683750504,6.7,-1512680.87362375 
 06/08  17:32:00,24.1333333333333,10.1742739425983,10.1861609193841,12.6400936127879,12.6800483824808,456827.666930963,117325.805405985,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7049735111215,6.7,-1511675.2177639 
 06/08  17:33:00,24.125,10.1720048814996,10.1839587900825,12.6356629274435,12.6759910466159,456826.857277392,117325.829903323,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7009734082946,6.7,-1510668.24307855 
 06/08  17:34:00,24.1166666666667,10.1697299574394,10.1817363466108,12.6312224615774,12.6718788994533,456826.052837944,117325.855983333,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6969606613879,6.7,-1509658.08540793 
 06/08  17:35:00,24.1083333333333,10.167448695264,10.1794985223474,12.6267918092576,12.6677146940476,456825.252456946,117325.883146558,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6929292344086,6.7,-1508643.22526816 
 06/08  17:36:00,24.1,10.1651602365974,10.1772488138179,12.6223504901438,12.6635025332378,456824.45506552,117325.91106046,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6888744957208,6.7,-1507622.49670417 
 06/08  17:37:00,24.0916666666667,10.1628635145507,10.1749894991706,12.617899745288,12.6592474058609,456823.66002202,117325.939503652,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6847931747001,6.7,-1506595.07637812 
 06/08  17:38:00,24.0833333333333,10.1605573963169,10.1727218623604,12.6134599824846,12.6549547794942,456822.868452239,117325.968328808,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6806832604158,6.7,-1505560.45806393 
 06/08  17:39:00,24.075,10.1582407941718,10.1704464111624,12.609005466968,12.6506302404004,456822.081203596,117325.997437965,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6765438585894,6.7,-1504518.41663849 
 06/08  17:40:00,24.0666666666667,10.1559127465956,10.1681630801126,12.6045610787045,12.6462791865324,456821.297700711,117326.026766051,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6723750204467,6.7,-1503468.9649972 
 06/08  17:41:00,24.0583333333333,10.1535724721393,10.1658714121802,12.6001177188215,12.641906594546,456820.51719629,117326.056269915,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6681775570757,6.7,-1502412.30732107 
 06/08  17:42:00,24.05,10.1512193994793,10.1635707153528,12.5956824659122,12.6375168821153,456819.738959406,117326.085921001,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6639528540189,6.7,-1501348.79240272 
