Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  17:43:00,24.0416666666667,10.1488531777923,10.1612601923326,12.5912233764298,12.6331138554286,456818.963942062,117326.115700473,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6597026994102,6.7,-1500278.87038197 
 06/08  17:44:00,24.0333333333333,10.1464736718286,10.1589390432103,12.586756492679,12.6287006953938,456818.191751571,117326.145595959,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6554291327329,6.7,-1499203.05467262 
 06/08  17:45:00,24.025,10.1440809456955,10.1566065423124,12.5822894231389,12.6242799421806,456817.422586665,117326.175599391,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6511343138082,6.7,-1498121.88898201 
 06/08  17:46:00,24.0166666666667,10.1416752386577,10.1542620914249,12.5778469808272,12.6198534940208,456816.65609083,117326.205705556,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6468204099824,6.7,-1497035.91891183 
 06/08  17:47:00,24.0083333333333,10.1392569357956,10.15190525227,12.5733735860701,12.6154226588247,456815.891654158,117326.235911145,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6424895038607,6.7,-1495945.66873127 
 06/08  17:48:00,24.,10.136826536255,10.1495357614787,12.5689037851635,12.6109882620015,456815.129753644,117326.266214109,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.638143526624,6.7,-1494851.62459044 
 06/08  17:49:00,23.9916666666667,10.1343846217036,10.1471535314185,12.56442416022,12.6065507729499,456814.370204555,117326.296613235,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6337842186114,6.7,-1493754.22459741 
 06/08  17:50:00,23.9833333333333,10.1319318271067,10.1447586401741,12.5599479761883,12.6021104120475,456813.612426984,117326.32710787,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6294131129917,6.7,-1492653.85470782 
 06/08  17:51:00,23.975,10.1294688151306,10.1423513137971,12.5554609229568,12.597667225469,456812.856716036,117326.357697729,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6250315352538,6.7,-1491550.84859649 
 06/08  17:52:00,23.9666666666667,10.1269962547044,10.1399319036717,12.5509738238446,12.5932211364457,456812.102805669,117326.314224823,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6206406120616,6.7,-1490445.48988668 
 06/08  17:53:00,23.9583333333333,10.1245148037395,10.1375008614759,12.5464722998966,12.5887719822694,456811.351152564,117326.138408791,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6162412853071,6.7,-1489338.01568761 
 06/08  17:54:00,23.95,10.1220250957196,10.1350587137799,12.5419702079176,12.5843195398426,456810.601462971,117325.955189787,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.61183432869,6.7,-1488228.6207683 
 06/08  17:55:00,23.9416666666667,10.1195277297218,10.1326060378353,12.5374624770569,12.5798635430518,456809.853223652,117325.847012474,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6074203650058,6.7,-1487117.46190954 
 06/08  17:56:00,23.9333333333333,10.1170232633934,10.1301434396175,12.5329534693664,12.5754037005048,456809.106180928,117325.786218349,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6029998834732,6.7,-1486004.66226586 
 06/08  17:57:00,23.925,10.1145122084803,10.1276715347501,12.5284408532779,12.5709397223839,456808.360561012,117325.755963659,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5985732578157,6.7,-1484890.3159174 
 06/08  17:58:00,23.9166666666667,10.1119950286358,10.1251909325788,12.5239164577394,12.5664713526026,456807.61697974,117325.745658483,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5941407660455,6.7,-1483774.49285015 
 06/08  17:59:00,23.9083333333333,10.1094721392952,10.1227022234088,12.5193919449907,12.5619983928384,456806.875176302,117325.748503357,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5897026114624,6.7,-1482657.24424224 
 06/08  18:00:00,23.9,10.1069439093494,10.1202059687628,12.5148774103632,12.5575207171631,456806.134719924,117325.760071814,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5852589433868,6.7,-1481538.60768316 
 06/08  18:01:00,23.835,10.1044106591964,10.1177026943495,12.5072736479279,12.5530367542432,450145.776343035,117325.777456117,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5808097604759,6.7,-1480418.58283488 
 06/08  18:02:00,23.77,10.1018726284732,10.1151928847673,12.4989168130154,12.5485380262637,450138.429436373,117325.798735064,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5763543037469,6.7,-1479296.9786332 
 06/08  18:03:00,23.705,10.0993298536709,10.1126769766118,12.4905675713484,12.544000205398,450131.329714133,117325.822634641,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5718894658912,6.7,-1478173.01285294 
 06/08  18:04:00,23.64,10.0967818852728,10.1101553412959,12.482276117421,12.5393756292083,450124.694997426,117325.848308146,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5674072224965,6.7,-1477044.66545105 
 06/08  18:05:00,23.575,10.0942273208495,10.1076282409304,12.4740331036902,12.5345933764552,450118.416785903,117325.875192181,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5628919100269,6.7,-1475907.99333284 
 06/08  18:06:00,23.51,10.0916632261298,10.1050957339102,12.4658200171428,12.5295692413641,450112.428562654,117325.90291166,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.55831867078,6.7,-1474756.73888987 
 06/08  18:07:00,23.445,10.0890846061148,10.1025575079278,12.4576305705707,12.5242223720512,450106.675462608,117325.931216855,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5536541121172,6.7,-1473582.49595286 
 06/08  18:08:00,23.38,10.086484114952,10.1000126322684,12.449455899173,12.5184920544653,450101.117272352,117325.959941555,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5488593434088,6.7,-1472375.47430358 
 06/08  18:09:00,23.315,10.0838521379561,10.0974592477738,12.4412991219147,12.5123487319286,450095.721756478,117325.988975207,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5438946107448,6.7,-1471125.666404 
 06/08  18:10:00,23.25,10.0811772703834,10.0948942435593,12.4331585885679,12.5057965999583,450090.459873139,117326.018244356,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5387242367457,6.7,-1469824.0909305 
 06/08  18:11:00,23.185,10.0784471064922,10.092312991872,12.4250005730515,12.4988686480752,450085.30729222,117326.047700261,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.533320638793,6.7,-1468463.80431197 
 06/08  18:12:00,23.12,10.0756065249657,10.0897092263495,12.4173437048886,12.4916191712358,450080.244419814,117326.077310646,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5276674694334,6.7,-1467040.69128625 
 06/08  18:13:00,23.055,10.0723181070059,10.0870722407013,12.4130055148173,12.4841245672495,450075.258521558,117326.107054198,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.52176512222,6.7,-1465554.85092532 
 06/08  18:14:00,22.99,10.0683496749234,10.0843657565291,12.4086669209618,12.4764585346477,450070.337474034,117326.1369169,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5156244401085,6.7,-1464009.01280449 
 06/08  18:15:00,22.925,10.0637723173775,10.081524477336,12.4043256787677,12.4687061707534,450065.471909497,117326.166889584,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5092627420527,6.7,-1462407.53674866 
 06/08  18:16:00,22.86,10.0586350163486,10.0784601951659,12.4000239865025,12.4609662727583,450060.651884288,117326.196966314,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5027085155451,6.7,-1460757.59411949 
 06/08  18:17:00,22.795,10.052968625465,10.0750795810484,12.3957746540132,12.4533478622618,450055.867834233,117326.227143294,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4960014772567,6.7,-1459069.18308046 
 06/08  18:18:00,22.73,10.0467904826862,10.0713024774958,12.3915775055083,12.4459591124238,450051.114146733,117326.257418154,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4891914910793,6.7,-1457354.85622814 
 06/08  18:19:00,22.665,10.0401099620232,10.0670723290469,12.387440517726,12.4388928827987,450046.383391305,117326.287789469,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4823357276695,6.7,-1455629.00554348 
 06/08  18:20:00,22.6,10.0329350096531,10.0623569566232,12.3833474047985,12.4322140645426,450041.668031988,117326.318256444,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4754942181537,6.7,-1453906.7430942 
 06/08  18:21:00,22.535,10.0252783299159,10.0571434612321,12.3792741646898,12.4259534302882,450036.963480795,117326.348818699,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4687247180443,6.7,-1452202.60809126 
 06/08  18:22:00,22.47,10.0171571584634,10.0514316044992,12.3752090429386,12.4201087547225,450032.26449436,117326.352888552,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4620781128063,6.7,-1450529.41029913 
 06/08  18:23:00,22.405,10.0085937934204,10.045228479408,12.3710886773438,12.4146514288497,450027.568627791,117326.202432356,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.455595111991,6.7,-1448897.3978263 
 06/08  18:24:00,22.34,9.99961518323902,10.038545421404,12.3668992510905,12.4095356392091,450022.871870387,117325.994674668,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4493046436273,6.7,-1447313.85293374 
 06/08  18:25:00,22.275,9.9902513143191,10.0313967118847,12.3626233237949,12.4047072654087,450018.17034459,117325.869753981,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4432238456285,6.7,-1445783.08987176 
 06/08  18:26:00,22.21,9.98053474668059,10.0237992826824,12.358217430567,12.4001107684939,450013.461062355,117325.798283029,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4373591942071,6.7,-1444306.73894395 
 06/08  18:27:00,22.145,9.97049897785428,10.0157728225709,12.3536653101264,12.3956935686688,450008.743037077,117325.761102151,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4317082932709,6.7,-1442884.19696479 
 06/08  18:28:00,22.08,9.96017774356705,10.0073397122374,12.3489376387428,12.3914080634855,450004.016544748,117325.746252455,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.426261833383,6.7,-1441513.12040271 
 06/08  18:29:00,22.015,9.94960488192219,9.99852483120223,12.3440172604595,12.3872120571358,449999.280079837,117325.746092101,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4210054144446,6.7,-1440189.88421713 
 06/08  18:30:00,21.95,9.93881283144298,9.98935515031074,12.3388872526314,12.3830682488061,449994.531856584,117325.755661775,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4159210963217,6.7,-1438909.97220894 
 06/08  18:31:00,21.885,9.92783299380576,9.97985912548475,12.3335200760205,12.3789433255678,449989.770767161,117325.771710316,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4109885815648,6.7,-1437668.27475509 
 06/08  18:32:00,21.82,9.91669613827884,9.97006611472297,12.3278972533252,12.3748070714536,449984.996184054,117325.792092388,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4061860848792,6.7,-1436459.30768645 
 06/08  18:33:00,21.755,9.90438154742685,9.96005544629846,12.334620150886,12.3706615076704,449980.210234713,117325.815386477,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.401506411669,6.7,-1435281.25985559 
 06/08  18:34:00,21.69,9.88974597576134,9.94981597963772,12.345145269795,12.3665127809054,449975.489950601,117325.840648289,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3969463340686,6.7,-1434133.31868868 
 06/08  18:35:00,21.625,9.87280748118026,9.93922812931073,12.3557529722669,12.3624051662844,449970.846047106,117325.867249636,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3924940723317,6.7,-1433012.51878537 
 06/08  18:36:00,21.56,9.85383273879853,9.92808002883576,12.3666899848105,12.3584518964311,449966.264081191,117325.894772329,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3881474102514,6.7,-1431918.30224393 
 06/08  18:37:00,21.495,9.83297453052482,9.91610816917365,12.3782945684399,12.3548411335517,449961.732735921,117325.922937932,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3839254985718,6.7,-1430855.49001906 
 06/08  18:38:00,21.43,9.81029363714548,9.90305634293971,12.3907415941191,12.3518171248541,449957.244124148,117325.951561099,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3798735897273,6.7,-1429835.47383191 
 06/08  18:39:00,21.365,9.78581774214772,9.88871973751154,12.4038696575109,12.3496416888971,449952.791961848,117325.980518525,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3760624861716,6.7,-1428876.07729388 
 06/08  18:40:00,21.3,9.75958644234632,9.87296381504294,12.4174404779445,12.348551337604,449948.370042622,117326.009728254,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3725827490443,6.7,-1428000.09801271 
 06/08  18:41:00,21.235,9.73161002649849,9.85572463181014,12.4319414755597,12.3487227085727,449943.973212911,117326.039135881,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.369535707941,6.7,-1427233.0444171 
 06/08  18:42:00,21.17,9.7018779752269,9.83698778454496,12.4472395592139,12.3502538776841,449939.597161243,117326.068705357,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3670222432524,6.7,-1426600.31185407 
 06/08  18:43:00,21.105,9.67040815478842,9.81676824450893,12.4631600984881,12.3531643625973,449935.239755309,117326.098412858,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.365132248564,6.7,-1426124.5298832 
 06/08  18:44:00,21.04,9.6372441214519,9.79509442607231,12.4795479121439,12.3574083897847,449930.898315955,117326.128242692,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3639375248461,6.7,-1425823.77347968 
 06/08  18:45:00,20.975,9.60244986799926,9.77199860661923,12.4962188024066,12.3628946907967,449926.571404123,117326.158184584,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3634882394369,6.7,-1425710.67162878 
 06/08  18:46:00,20.91,9.56610348566286,9.74751325856383,12.513011984654,12.369506691777,449922.256936859,117326.188231855,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3638126146738,6.7,-1425792.32894267 
 06/08  18:47:00,20.845,9.52829222707046,9.72167085508039,12.5298181823331,12.3771192047028,449917.952958817,117326.218380219,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3649189659691,6.7,-1426070.83871995 
 06/08  18:48:00,20.78,9.48910830310036,9.69450561272187,12.5464577648508,12.3856097944341,449913.65894428,117326.248626979,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3667990523526,6.7,-1426544.12640189 
 06/08  18:49:00,20.715,9.44864492582611,9.66605519561796,12.5628054492768,12.3948650285012,449909.373639839,117326.278970496,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3694318376175,6.7,-1427206.89639269 
 06/08  18:50:00,20.65,9.40699580518092,9.63636148770099,12.578781547062,12.4047827658942,449905.095702971,117326.309409827,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3727870565769,6.7,-1428051.52981891 
 06/08  18:51:00,20.585,9.3642546433197,9.60547082799948,12.5942623267623,12.4152717197206,449900.825007063,117326.339944499,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3768282267783,6.7,-1429068.84269013 
 06/08  18:52:00,20.52,9.32051286372048,9.57343368065017,12.6091024976451,12.4262496373078,449896.560706839,117326.368754637,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3815149538445,6.7,-1430248.66623895 
 06/08  18:53:00,20.455,9.2758594165529,9.54030352850497,12.6232483287115,12.4376412178432,449892.302787039,117326.254954361,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3868046053751,6.7,-1431580.26830424 
 06/08  18:54:00,20.39,9.23038105356371,9.50613593738185,12.636649256044,12.4493761135087,449888.050499789,117326.045858597,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3926534522092,6.7,-1433052.64062947 
 06/08  18:55:00,20.325,9.18416083665969,9.47098774527938,12.6491994277374,12.4613873549581,449883.802946002,117325.899951018,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.3990173726335,6.7,-1434654.67613812 
 06/08  18:56:00,20.26,9.13727797723099,9.43491609155418,12.6608505657938,12.4736103887444,449879.559426562,117325.815184082,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4058522952534,6.7,-1436375.28042068 
 06/08  18:57:00,20.195,9.08980751159306,9.39797795283602,12.6715904919976,12.4859824564346,449875.320210433,117325.769415484,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4131144564882,6.7,-1438203.43655587 
 06/08  18:58:00,20.13,9.04182037628923,9.36022941289578,12.6813446368498,12.4984424614961,449871.085732025,117325.748948282,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4207605665594,6.7,-1440128.24689608 
 06/08  18:59:00,20.065,8.99338404531812,9.32172533928633,12.690101311617,12.5109309798985,449866.855431789,117325.745081721,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4287479341339,6.7,-1442138.96444466 
 06/08  19:00:00,20.,8.94456093269234,9.2825194188904,12.6978518773164,12.5233903330775,449862.628653367,117325.752191238,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4370345094917,6.7,-1444225.00372281 
 06/08  19:01:00,19.9716666666667,8.89547569350654,9.24264684354252,12.7064279705019,12.5357699566252,315967.203624625,117325.766598907,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.445580929982,6.7,-1446376.45568706 
 06/08  19:02:00,19.9433333333333,8.84611372941011,9.20219009054123,12.7110702591186,12.5480071128464,315963.8300995,117325.785881743,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4543448515044,6.7,-1448582.66075214 
 06/08  19:03:00,19.915,8.79641712842071,9.16119508248106,12.715204359709,12.5600526848702,315960.614526673,117325.808435902,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4632835930882,6.7,-1450832.87452996 
 06/08  19:04:00,19.8866666666667,8.74647478493689,9.11970506931956,12.7188164099548,12.571860694472,315957.620135468,117325.833196628,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.472359398133,6.7,-1453117.59227967 
 06/08  19:05:00,19.8583333333333,8.69636578591157,9.07776078992483,12.721834452821,12.5833881183585,315954.795959421,117325.859455834,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4815356540988,6.7,-1455427.59726299 
 06/08  19:06:00,19.83,8.64615677121865,9.03539969871945,12.7241136195009,12.5945948848193,315952.108637365,117325.886742209,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.4907768352543,6.7,-1457753.94633178 
 06/08  19:07:00,19.8016666666667,8.59590463250126,8.99265575916573,12.7257165201451,12.6054437821673,315949.530790579,117325.914741947,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5000485794964,6.7,-1460087.98926639 
 06/08  19:08:00,19.7733333333333,8.54565767576455,8.94956053513134,12.7265787779114,12.6159002267745,315947.041772445,117325.94324614,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5093177126141,6.7,-1462421.37488389 
 06/08  19:09:00,19.745,8.49545676606053,8.90614425250252,12.7266810218982,12.625932261657,315944.62514085,117325.972115778,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5185522689969,6.7,-1464746.05625092 
 06/08  19:10:00,19.7166666666667,8.445337352827,8.86243706007436,12.7260066452936,12.6355106715785,315942.267047372,117326.001258438,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5277215444129,6.7,-1467054.30397019 
 06/08  19:11:00,19.6883333333333,8.39532984002852,8.81847004128459,12.7245686116574,12.6446092397643,315939.9562645,117326.030612742,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5367961230025,6.7,-1469338.71297552 
 06/08  19:12:00,19.66,8.34546122277969,8.77427513875939,12.7223987209986,12.6532052065619,315937.683926961,117326.060137996,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5457479675388,6.7,-1471592.2252539 
 06/08  19:13:00,19.6316666666667,8.2957564146802,8.72988510063698,12.7194719336052,12.6612795989408,315935.444578256,117326.089807282,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5545505263697,6.7,-1473808.15676682 
 06/08  19:14:00,19.6033333333333,8.24623688509573,8.68533325260996,12.7158159516254,12.668817424196,315933.232637236,117326.119602853,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5631787852208,6.7,-1475980.21049089 
 06/08  19:15:00,19.575,8.19692292458403,8.64065203178743,12.7114351857699,12.6758078423614,315931.04442397,117326.149513062,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5716094173219,6.7,-1478102.51421024 
 06/08  19:16:00,19.5466666666667,8.16785457159732,8.59047283204914,12.9605161497065,12.6829276570571,315928.876074508,117326.179530322,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5803196337037,6.7,-1480295.1996936 
 06/08  19:17:00,19.5183333333333,8.15669164171436,8.54036350372331,12.9551412227131,12.689357577309,315926.724138079,117326.209649742,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5892250661727,6.7,-1482537.02832812 
 06/08  19:18:00,19.49,8.14237638474492,8.49068095841739,12.9487833469428,12.6951290972237,315924.587323013,117326.239868223,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.5977997239441,6.7,-1484695.58866647 
 06/08  19:19:00,19.4616666666667,8.12537514930344,8.44203519910158,12.9415877904197,12.7003202740516,315922.463500239,117326.270183858,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.60603038754,6.7,-1486767.55287423 
 06/08  19:20:00,19.4333333333333,8.10611465773375,8.39523990369425,12.9342911196166,12.7050771941597,331329.350582957,117326.30059553,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6139143741054,6.7,-1488752.24557704 
 06/08  19:21:00,19.405,8.08509704977684,8.35111935708841,12.9242417885437,12.7096310032852,331327.24791629,117326.331102646,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6214665498924,6.7,-1490653.40916356 
 06/08  19:22:00,19.3766666666667,8.06277123024274,8.31037404730954,12.9148772895058,12.7142881846026,331325.154201373,117326.361704962,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.628721085664,6.7,-1492479.64568601 
 06/08  19:23:00,19.3483333333333,8.03946484851007,8.27338159854943,12.9051337884584,12.719409440537,331323.069375704,117326.296000664,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6357331150783,6.7,-1494244.83433709 
 06/08  19:24:00,19.32,8.01551210542161,8.24014769902258,12.8951489690161,12.7253638908324,331320.992339807,117326.10919673,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6425813259579,6.7,-1495968.78376893 
 06/08  19:25:00,19.2916666666667,7.99118438318289,8.21034266395801,12.8850332936842,12.7324735840453,331318.921861234,117325.937789281,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6493628744896,6.7,-1497675.95180795 
 06/08  19:26:00,19.2633333333333,7.96668107297079,8.18340004843652,12.8748880746226,12.740960108041,331316.857006797,117325.836992623,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6561857513626,6.7,-1499393.52372791 
 06/08  19:27:00,19.235,7.9421410654058,8.15864093976046,12.864691675661,12.750904516923,331314.797932325,117325.780923361,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6631586728949,6.7,-1501148.86747029 
 06/08  19:28:00,19.2066666666667,7.91765268691109,8.13538776835503,12.8544932703211,12.7622286438225,331312.745219948,117325.753741345,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.67037967117,6.7,-1502966.66135724 
 06/08  19:29:00,19.1783333333333,7.89326524969206,8.11304606394485,12.844228498307,12.7747006260742,331310.698146509,117325.745455416,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6779253074999,6.7,-1504866.17871916 
 06/08  19:30:00,19.15,7.86899865013928,8.09114873326751,12.8339207409398,12.7879616269316,331308.655804483,117325.7496369,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6858421223324,6.7,-1506859.13551801 
 06/08  19:31:00,19.1216666666667,7.84485293818317,8.06936663674252,12.8235484647307,12.8015676706806,331306.617509988,117325.762094877,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.6941415396547,6.7,-1508948.40759637 
 06/08  19:32:00,19.0933333333333,7.82081760937272,8.04749632853471,12.8130561952462,12.8150377792218,331304.583503715,117325.78007386,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7027986990726,6.7,-1511127.73666817 
 06/08  19:33:00,19.065,7.79687699824274,8.02543520435258,12.8024881257041,12.8279006390031,331302.553575818,117325.801752198,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7117549384345,6.7,-1513382.35528766 
 06/08  19:34:00,19.0366666666667,7.77301445658248,8.00315291861794,12.7917673277523,12.8397335714632,331300.528755503,117325.825921466,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7209232489483,6.7,-1515690.36010514 
 06/08  19:35:00,19.0083333333333,7.7492144696339,7.98066486813543,12.7808907757101,12.850190198665,331298.507118594,117325.851778388,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7301956565569,6.7,-1518024.57003379 
 06/08  19:36:00,18.98,7.72546363661787,7.95801067558866,12.7698649666765,12.8590157502816,331296.489270656,117325.878788409,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7394514565041,6.7,-1520354.59919627 
 06/08  19:37:00,18.9516666666667,7.70175114224951,7.93523861448841,12.7586724310927,12.8660509038709,331294.473587458,117325.906595635,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7485653359076,6.7,-1522648.90167845 
 06/08  19:38:00,18.9233333333333,7.6780683250059,7.91239562404062,12.747344886336,12.8712263610472,331292.461648228,117325.934963121,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7574146189747,6.7,-1524876.59541975 
 06/08  19:39:00,18.895,7.65440845965175,7.88952171383083,12.7358674701947,12.8745509900443,331290.453485593,117325.963733175,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7658851745202,6.7,-1527008.94935522 
 06/08  19:40:00,18.8666666666667,7.63076641482871,7.86664774191079,12.7242680497469,12.8760962855901,331288.448505166,117325.992800922,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7738757476465,6.7,-1529020.47386043 
 06/08  19:41:00,18.8383333333333,7.60713801771684,7.84379526005846,12.7125267915328,12.8759796209021,331286.446240035,117326.02209669,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.781300697189,6.7,-1530889.60986839 
 06/08  19:42:00,18.81,7.58351992172994,7.82097758389382,12.7006202649174,12.8743481351074,331284.446277539,117326.05157426,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7880912976147,6.7,-1532599.05660589 
 06/08  19:43:00,18.7816666666667,7.55990947818857,7.79820140454147,12.6886051606268,12.8713645078872,331282.449018172,117326.081203035,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7941958299765,6.7,-1534135.79448996 
 06/08  19:44:00,18.7533333333333,7.53630454579776,7.77546852252867,12.6764771670249,12.8671953089212,331280.45423751,117326.110962818,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7995787416056,6.7,-1535490.87359132 
 06/08  19:45:00,18.725,7.51270343089496,7.75277740115398,12.6641682792072,12.8620021400426,331278.462239223,117326.140840336,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8042191601854,6.7,-1536659.03957143 
 06/08  19:46:00,18.6966666666667,7.48910491082637,7.73012446522397,12.6517498377077,12.8559354678017,331276.472763886,117326.170826916,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8081090182991,6.7,-1537638.26156136 
 06/08  19:47:00,18.6683333333333,7.46550815968657,7.70750508611914,12.6392392896626,12.8491308245031,331274.48542348,117326.20091695,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8112510014798,6.7,-1538429.21560971 
 06/08  19:48:00,18.64,7.44191275440001,7.68491427768851,12.6265769159316,12.8417069504441,331272.500501301,117326.231106861,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8136564897557,6.7,-1539034.76649294 
 06/08  19:49:00,18.6116666666667,7.4183187027986,7.66234715220001,12.6137628265403,12.8337654217295,331270.517782306,117326.261394423,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8153436113791,6.7,-1539459.47776645 
 06/08  19:50:00,18.5833333333333,7.39472654695131,7.63979918242473,12.600841438236,12.8253913290396,331268.536963754,117326.291778309,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.816335485529,6.7,-1539709.16938771 
 06/08  19:51:00,18.555,7.37113716536438,7.61726637691497,12.5877766527689,12.8166546527368,331266.558335564,117326.322257787,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8166586954579,6.7,-1539790.53335023 
 06/08  19:52:00,18.5266666666667,7.34755211591026,7.59474525953449,12.574600247785,12.8076119718489,331264.581743362,117326.352832518,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8163420063449,6.7,-1539710.81091963 
 06/08  19:53:00,18.4983333333333,7.32397416214993,7.57223287742993,12.5612810238081,12.798308344626,331262.607328687,117326.336400769,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8154153198896,6.7,-1539477.52946611 
 06/08  19:54:00,18.47,7.3004036628507,7.54972720531187,12.5478606471138,12.7887793468998,331260.634909734,117326.17396946,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8139088705266,6.7,-1539098.30012152 
 06/08  19:55:00,18.4416666666667,7.27684284554166,7.52722619079717,12.5343079725531,12.7790524264638,331258.664244704,117325.976311453,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8118525830469,6.7,-1538580.656069 
 06/08  19:56:00,18.4133333333333,7.25329416325178,7.50472880142396,12.5206389925237,12.769148896632,331256.69504057,117325.859149139,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.809275629288,6.7,-1537931.94094519 
 06/08  19:57:00,18.385,7.22976039424765,7.48223391130495,12.5068325191774,12.759084809404,331254.727622111,117325.792618124,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8062060929936,6.7,-1537159.22447316 
 06/08  19:58:00,18.3566666666667,7.20624442550285,7.45974134013895,12.4928937642874,12.748872529812,331252.762271568,117325.758638733,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.8026707742776,6.7,-1536269.25323848 
 06/08  19:59:00,18.3283333333333,7.18274931860594,7.43725075568392,12.4788561191746,12.7385211787285,331250.798767961,117325.745888295,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7986950520667,6.7,-1535268.41606112 
 06/08  20:00:00,18.3,7.15927827158057,7.41476268411601,12.4646955183698,12.7280378212151,331248.836859774,117325.747115538,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7943028376599,6.7,-1534162.73230456 
 06/08  20:01:00,18.2916666666667,7.13602262054242,7.39225438502703,12.4555102155029,12.7174168629872,291759.107410453,117322.821956467,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7895137640582,6.7,-1532957.14432548 
 06/08  20:02:00,18.2833333333333,7.11314433783848,7.36972873860504,12.4463355327918,12.7066627201187,291758.024163497,117322.833386637,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7843457859099,6.7,-1531656.17197675 
 06/08  20:03:00,18.275,7.090600983667,7.34718896449792,12.4368020615646,12.6957786262077,291756.548244496,117322.847529193,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7788178350582,6.7,-1530264.58110762 
 06/08  20:04:00,18.2666666666667,7.06837062069769,7.32463914454528,12.4273067134383,12.6847667659987,291755.182386649,117322.863609202,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.772947384348,6.7,-1528786.77028308 
 06/08  20:05:00,18.2583333333333,7.04644338250525,7.30208696124723,12.4177953179284,12.6736294232436,291753.902593399,117322.881078306,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.7667505867313,6.7,-1527226.8058021 
 06/08  20:06:00,18.25,7.02489443211007,7.27954483239691,12.4082337717051,12.6623696024579,291752.696119562,117322.899548005,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.9750097786316,12.7602425303857,6.7,-1524953.07268722 
 06/08  20:07:00,18.2416666666667,7.00430854977512,7.25703087038922,12.3986777827921,12.6509919579571,291751.551677058,117322.918742859,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.7958804940101,12.7534374090972,6.7,-1518691.17223273 
 06/08  20:08:00,18.2333333333333,6.98512819817367,7.23456910392696,12.3891227377582,12.6395036485468,291750.461538303,117322.938467526,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.6196794588492,12.7463487215643,6.7,-1512442.85682725 
 06/08  20:09:00,18.225,6.96725292565948,7.21219014165823,12.3795932515812,12.6279152888847,291749.419676533,117322.958583463,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.4465532610857,12.7389894979889,6.7,-1506215.45816295 
 06/08  20:10:00,18.2166666666667,6.95058974124006,7.18993249581544,12.3700570487444,12.6162416747715,291748.419172896,117322.97899243,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2766931958198,12.7313725863628,6.7,-1500017.31705441 
 06/08  20:11:00,18.2083333333333,6.93505252962714,7.1678445649642,12.3605696635352,12.6045021416536,291747.453808827,117322.999624791,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1103563374224,12.7235109410277,6.7,-1493858.38090515 
 06/08  20:12:00,18.2,6.92056151009666,7.14598647070382,12.3510990059672,12.5927204357614,291746.518423687,117323.020431218,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9478980592766,12.7154178914413,6.7,-1487751.07919021 
 06/08  20:13:00,18.1916666666667,6.90704276195394,7.12443068345493,12.3416836834421,12.5809241053277,291745.60985908,117323.041376795,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7895673353841,12.7071073772142,6.7,-1481705.20333602 
 06/08  20:14:00,18.1833333333333,6.89442777322895,7.10326034919999,12.3323709926659,12.5691433517986,291744.724538255,117323.062436835,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6358366756558,12.6985940990741,6.7,-1475736.26356543 
 06/08  20:15:00,18.175,6.88265302971131,7.08256542359429,12.3231322569674,12.5574096052371,291743.860043436,117323.083593906,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4870380326263,12.6898935796255,6.7,-1469856.31076717 
 06/08  20:16:00,18.1666666666667,6.87165965703178,7.06243703027862,12.314016597924,12.5457538927737,291743.013591448,117323.104835724,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.343514739043,12.6810221364951,6.7,-1464077.76545869 
