Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  20:17:00,18.1583333333333,6.86139307688891,7.04296122613183,12.305069201797,12.5342052314631,291742.182607435,117323.126153656,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.2055673389093,12.6719967499384,6.7,-1458412.02455009 
 06/08  20:18:00,18.15,6.85180269922418,7.02421335135902,12.296291874044,12.5227892247151,291741.365853255,117323.147541652,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.0733704660557,12.6628348568597,6.7,-1452867.33941596 
 06/08  20:19:00,18.1416666666667,6.84284162297384,7.00625375028324,12.2876968003907,12.511526934879,291740.561651104,117323.168995499,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.9472006379634,12.6535540705589,6.7,-1447454.4633397 
 06/08  20:20:00,18.1333333333333,6.83446637484467,6.98912552738269,12.2793588816423,12.5004342486253,291739.768180736,117323.19051228,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.8269790472702,12.6441718863709,6.7,-1442175.16038779 
 06/08  20:21:00,18.125,6.82663667903848,6.97285409580764,12.2711918585918,12.4895216260118,291738.984699635,117323.212089995,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.7124920693746,12.6347054004998,6.7,-1437027.70203775 
 06/08  20:22:00,18.1166666666667,6.81931520813246,6.95744821003003,12.2633051300673,12.4787942125861,291738.209994747,117323.2337273,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.6036189905239,12.6251710117392,6.7,-1432012.48887333 
 06/08  20:23:00,18.1083333333333,6.81246735379736,6.9429021351917,12.2556114439966,12.4682523437786,291737.443604697,117323.255423306,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.500104606066,12.615584164851,6.7,-1427126.33221437 
 06/08  20:24:00,18.1,6.80606101724706,6.92919831990798,12.2481605457953,12.4578922740886,291736.684570749,117323.277177454,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.4017702988005,12.6059591509475,6.7,-1422367.66962618 
 06/08  20:25:00,18.0916666666667,6.80006641658356,6.91631026295979,12.2409303900825,12.4477071187217,291735.931844996,117323.298989412,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.3082930090386,12.5963089754432,6.7,-1417731.05581073 
 06/08  20:26:00,18.0833333333333,6.79445591023708,6.90420515313355,12.2339247247183,12.4376878357189,291735.184547912,117323.320859014,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.2194122250315,12.586645294926,6.7,-1413212.2946814 
 06/08  20:27:00,18.075,6.78920382773506,6.89284617374841,12.2271590013614,12.4278242165425,291734.442502303,117323.340884249,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.1348631850512,12.5769784081367,6.7,-1408806.7826547 
 06/08  20:28:00,18.0666666666667,6.78428631961712,6.88219438055521,12.2205630644558,12.418105809706,291733.705801404,117323.255315574,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,57.0543457650993,12.5673173139802,6.7,-1404508.76206634 
 06/08  20:29:00,18.0583333333333,6.77968121810498,6.87221013035409,12.214211028674,12.4085227098757,291732.973843916,117323.09512758,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9775892551771,12.5576698148538,6.7,-1400312.94889079 
 06/08  20:30:00,18.05,6.7753679073435,6.86285412152889,12.2080476673126,12.3990661942117,291732.245905037,117322.977065198,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.9043399344102,12.548042652002,6.7,-1396214.25743514 
 06/08  20:31:00,18.0416666666667,6.77132720564201,6.85408810971895,12.2020593549904,12.3897291889545,291731.521409742,117322.901620798,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.8343512806972,12.5384416667171,6.7,-1392207.59808042 
 06/08  20:32:00,18.0333333333333,6.76754125680783,6.84587536103671,12.1962506360849,12.3805065577939,291730.799888508,117322.855128564,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.7674183393111,12.5288719710717,6.7,-1388288.75897839 
 06/08  20:33:00,18.025,6.7639934326464,6.83818092889266,12.1906010707449,12.3713952442403,291730.081953286,117322.828593009,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.7032787650469,12.5193381252118,6.7,-1384452.02523868 
 06/08  20:34:00,18.0166666666667,6.76066824075861,6.83097176474813,12.1851137394455,12.3623942400622,291729.367405189,117322.815954144,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.6417980143807,12.5098442980126,6.7,-1380694.7438175 
 06/08  20:35:00,18.0083333333333,6.75755124185263,6.82421677258983,12.1797756834603,12.3535044751125,291728.655665718,117322.813062341,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.5827191421898,12.5003944180682,6.7,-1377011.24559358 
 06/08  20:36:00,18.,6.75462897292231,6.81788676155844,12.174619118406,12.3447285691203,291727.946347124,117322.817043291,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.5259451544862,12.490992299609,6.7,-1373399.76014309 
 06/08  20:37:00,17.9916666666667,6.75188887529154,6.811954393516,12.1695654540823,12.3360705556562,291727.239076044,117322.825889984,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.4713088394273,12.4816417401629,6.7,-1369856.82417396 
 06/08  20:38:00,17.9833333333333,6.74931923323148,6.80639410204614,12.164642003301,12.3275355610257,291726.53404294,117322.838193156,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.4186050238407,12.4723466085109,6.7,-1366378.09742245 
 06/08  20:39:00,17.975,6.74690911294916,6.80118198466192,12.159844900676,12.3191294462466,291725.831471879,117322.852959458,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.367730197434,12.4631108916618,6.7,-1362961.75708247 
 06/08  20:40:00,17.9666666666667,6.74464830618713,6.79629570655752,12.155163703024,12.3108584727697,291725.13112488,117322.869486892,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.3185606692806,12.4539387162944,6.7,-1359605.54152553 
 06/08  20:41:00,17.9583333333333,6.74252728025647,6.79171440139481,12.1506003391076,12.302728984795,291724.432599353,117322.887278518,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.2709797576422,12.444834355909,6.7,-1356307.41109498 
 06/08  20:42:00,17.95,6.74053713116018,6.78741857512936,12.146141469148,12.294747124642,291723.735672753,117322.905982183,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.2248787640271,12.4358022166702,6.7,-1353065.56668121 
 06/08  20:43:00,17.9416666666667,6.73866953986621,6.78339001269612,12.1417500112715,12.2869185867944,291723.04047834,117322.925348195,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.1801771972275,12.426846806125,6.7,-1349878.92659243 
 06/08  20:44:00,17.9333333333333,6.73691673258976,6.7796116957567,12.1375035104004,12.2792484273736,291722.346891021,117322.945199465,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.1367564414519,12.4179726942081,6.7,-1346745.52061999 
 06/08  20:45:00,17.925,6.73527144365384,6.77606771842919,12.1333009749508,12.2717409096397,291721.655034301,117322.965410405,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.0945424837907,12.409184464638,6.7,-1343664.46718124 
 06/08  20:46:00,17.9166666666667,6.73372688066322,6.77274321353774,12.1292074256873,12.2643994038286,291720.964700854,117322.985891971,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.0534479107194,12.4004866599323,6.7,-1340634.56478231 
 06/08  20:47:00,17.9083333333333,6.73227669253541,6.76962428100925,12.1251861111069,12.2572263253298,291720.275689976,117323.006581056,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,56.0134090445323,12.3918837264882,6.7,-1337655.16836997 
 06/08  20:48:00,17.9,6.73091493973661,6.7666979236753,12.121213618508,12.2502231156795,291719.588153912,117323.027432967,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.9743535620055,12.383379960457,6.7,-1334725.40018743 
 06/08  20:49:00,17.8916666666667,6.72963606686309,6.76395198658731,12.1173204351373,12.2433902547656,291718.901949413,117323.048416081,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.9362129044179,12.3749794583085,6.7,-1331844.43523087 
 06/08  20:50:00,17.8833333333333,6.72843487695865,6.76137510054484,12.113484669477,12.2367273000035,291718.21686264,117323.069508042,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.8989230027158,12.3666860711549,6.7,-1329011.50714275 
 06/08  20:51:00,17.875,6.72730650755584,6.75895662922775,12.1097247223678,12.2302329455973,291717.533063465,117323.090693079,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.8624305764506,12.358503364505,6.7,-1326226.04758737 
 06/08  20:52:00,17.8666666666667,6.72624640843684,6.75668662067747,12.1060355051181,12.2239050981354,291716.850470696,117323.111960082,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.8266827504183,12.3504345850496,6.7,-1323487.43053939 
 06/08  20:53:00,17.8583333333333,6.72525032095109,6.75455576163292,12.1023564818484,12.2177409607109,291716.169135484,117323.13330125,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.7916361289074,12.342482634534,6.7,-1320795.18101983 
 06/08  20:54:00,17.85,6.72431425872909,6.75255533537183,12.0987874260187,12.2117371224588,291715.48898853,117323.154711125,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.7572511250656,12.3346500503958,6.7,-1318148.83504086 
 06/08  20:55:00,17.8416666666667,6.72343448984829,6.75067718294494,12.0952064228433,12.2058896504076,291714.809855786,117323.176185911,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.7234818880836,12.3269389942614,6.7,-1315547.69862161 
 06/08  20:56:00,17.8333333333333,6.7226075202308,6.74891366676411,12.0917259120991,12.2001941784451,291714.131535019,117323.197722988,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.6902809232374,12.3193512469891,6.7,-1312990.95668187 
 06/08  20:57:00,17.825,6.72183007795886,6.74725763564568,12.0882544647185,12.1946459902642,291713.454274869,117323.219320568,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.6576210144508,12.3118882074555,6.7,-1310478.18926932 
 06/08  20:58:00,17.8166666666667,6.72109909880307,6.7457023941929,12.0848112885747,12.1892401010942,291712.778202404,117323.240977453,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.6254530813178,12.3045508978455,6.7,-1308008.37875025 
 06/08  20:59:00,17.8083333333333,6.72041171266216,6.74424167190221,12.0814370148471,12.1839713279884,291712.103202431,117323.26269286,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.5937577449742,12.2973399725235,6.7,-1305581.12631314 
 06/08  21:00:00,17.8,6.71976523082351,6.74286959596399,12.0780815464449,12.1788343571912,291711.429141588,117323.284466304,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.5625097664642,12.2902557296283,6.7,-1303195.81617595 
 06/08  21:01:00,17.7633333333333,6.71915724495049,6.74158149176167,12.0716081182211,12.1738257264346,224073.229069648,117322.9064405,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.5106439299213,12.283299479434,6.7,-1300359.20273311 
 06/08  21:02:00,17.7266666666667,6.7185855420747,6.74037258953545,12.0627294528564,12.1689409936733,224070.084206019,117322.927287595,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.4469322397879,12.2764728559903,6.7,-1297278.62423995 
 06/08  21:03:00,17.69,6.71804791871333,6.73923791723788,12.05417112615,12.1641744989887,224067.028567513,117322.929448038,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.3843415678926,12.2697757068865,6.7,-1294257.97765065 
 06/08  21:04:00,17.6533333333333,6.71754224288361,6.7381728048978,12.0460195555441,12.1595205411821,224064.180689316,117322.822917205,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.3233603471525,12.2632067463701,6.7,-1291308.16858675 
 06/08  21:05:00,17.6166666666667,6.71706651975976,6.73717289000058,12.038181595349,12.1549733357803,224061.492529945,117322.668740535,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.2637213730627,12.2567644171897,6.7,-1288422.3748822 
 06/08  21:06:00,17.58,6.71661888530042,6.73623409045995,12.0306162602839,12.1505267645294,224058.935324096,117322.566947113,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.2052559929534,12.2504469320801,6.7,-1285596.05115962 
 06/08  21:07:00,17.5433333333333,6.71619759680533,6.73535258420659,12.0231886825162,12.1461739744701,224056.484607942,117322.501539786,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.1477726345095,12.2442522502843,6.7,-1282824.08376172 
 06/08  21:08:00,17.5066666666667,6.71580102434835,6.73452478807803,12.0159185976475,12.1419068092935,224054.122695633,117322.461168767,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.0911518844613,12.2381780278126,6.7,-1280102.99077414 
 06/08  21:09:00,17.47,6.7154276428359,6.73374734234797,12.0087596697269,12.1377151376129,224051.835514514,117322.438248185,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,55.0352606817967,12.2322215332455,6.7,-1277428.90119925 
 06/08  21:10:00,17.4333333333333,6.7150760248134,6.73301709632191,12.0016718317804,12.1335861658889,224049.609922698,117322.427602041,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.9799937181777,12.2263795304248,6.7,-1274798.48927552 
 06/08  21:11:00,17.3966666666667,6.71474483366716,6.73233109617376,11.9946559065971,12.1295038725443,224047.434921824,117322.425646398,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.9252659801512,12.2206481293706,6.7,-1272208.76389876 
 06/08  21:12:00,17.36,6.71443281735553,6.731686574356,11.9876952133763,12.1254487016724,224045.301679597,117322.429873705,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.8710045754182,12.2150226216602,6.7,-1269656.83936595 
 06/08  21:13:00,17.3233333333333,6.71413880255959,6.73108093938988,11.9807638099846,12.1213976265772,224043.204725186,117322.438516573,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.8171600976272,12.2094973192849,6.7,-1267140.16007135 
 06/08  21:14:00,17.2866666666667,6.71386168938196,6.7305117679693,11.9738660037775,12.1173246475182,224041.138399957,117322.450322872,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.7636333344445,12.204065424188,6.7,-1264654.77602506 
 06/08  21:15:00,17.25,6.71360044613898,6.72997679218004,11.9670010558909,12.1132016932585,224039.098759702,117322.464402342,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.7104491802272,12.1987189435087,6.7,-1262199.34218487 
 06/08  21:16:00,17.2133333333333,6.71335410477181,6.72947389450856,11.9601734668054,12.1089998826104,224037.081681589,117322.480120476,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.657474798958,12.1934486810571,6.7,-1259768.60776198 
 06/08  21:17:00,17.1766666666667,6.71312175655498,6.72900109496372,11.9533683350251,12.1046909688683,224035.083455716,117322.497024322,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.6047045582112,12.1882443101032,6.7,-1257360.01246433 
 06/08  21:18:00,17.14,6.71290254779736,6.72855654217119,11.946572921901,12.1002488381886,224033.102555982,117322.514790209,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.5521254028435,12.1830945231757,6.7,-1254970.61076559 
 06/08  21:19:00,17.1033333333333,6.71269567624187,6.72813850552492,11.9397710224156,12.0956508919953,224031.136625658,117322.533186718,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.4996852969505,12.1779872662927,6.7,-1252596.40191986 
 06/08  21:20:00,17.0666666666667,6.71250038763173,6.72774536548244,11.932983110025,12.0908791641305,224029.183278768,117322.552048345,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.4473817004816,12.172910030159,6.7,-1250234.43296091 
 06/08  21:21:00,17.03,6.71231597257728,6.72737560679994,11.9262130395748,12.0859210913189,224027.24158215,117322.571256732,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.3951665404109,12.1678501794713,6.7,-1247880.68890696 
 06/08  21:22:00,16.9933333333333,6.71214176372325,6.72702781032483,11.9194447483716,12.0807698738465,224025.310017101,117322.590727253,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.3430252785133,12.1627952953325,6.7,-1245531.98794354 
 06/08  21:23:00,16.9566666666667,6.71197713310022,6.72670064632158,11.9126588433587,12.0754244385107,224023.38830829,117322.610399428,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.2909387955303,12.1577335034777,6.7,-1243185.17953528 
 06/08  21:24:00,16.92,6.71182148973945,6.72639286772849,11.9059117010951,12.0698890412231,224021.475225286,117322.630230054,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.2389090454675,12.1526537688482,6.7,-1240837.79822075 
 06/08  21:25:00,16.8833333333333,6.71167427754266,6.72610330529212,11.8991326210011,12.0641725915288,224019.569365201,117322.650188298,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.1869008120495,12.1475461407361,6.7,-1238486.78495425 
 06/08  21:26:00,16.8466666666667,6.711534978203,6.72583095075778,11.8927440586004,12.058288228281,224017.669674636,117322.670252178,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.1309787346269,12.1424021345371,6.7,-1236040.3684942 
 06/08  21:27:00,16.81,6.71140309889375,6.72557468289845,11.8859500480845,12.052251007678,224015.776076654,117322.69040604,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,54.078975787595,12.1372144451549,6.7,-1233675.86022339 
 06/08  21:28:00,16.7733333333333,6.71477067564223,6.72517599511124,12.1800115548975,12.0452175358285,224013.88895332,117322.710638763,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.1316046231234,6.7,-1367336.93933214 
 06/08  21:29:00,16.7366666666667,6.72112710375601,6.72480048188591,12.1700327491603,12.0380403831341,224012.058550878,117322.730942459,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.1255750450559,6.7,-1365819.07023225 
 06/08  21:30:00,16.7,6.72661244890059,6.72446304589842,12.1617968509123,12.0307530911204,224010.226556529,117322.751311557,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.1194720219904,6.7,-1364282.71229421 
 06/08  21:31:00,16.6633333333333,6.73123323358716,6.72419837637627,12.153552247887,12.0233959931841,224008.394073814,117322.771742137,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.1132955234152,6.7,-1362727.85783708 
 06/08  21:32:00,16.6266666666667,6.73505263239768,6.72406703935406,12.1453510314874,12.0160283701761,224006.559929128,117322.792231462,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.1070479486347,6.7,-1361155.11085504 
 06/08  21:33:00,16.59,6.73813261211044,6.72415239177818,12.1372226854995,12.0087419167095,224004.726996488,117322.812777637,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.1007365136271,6.7,-1359566.28787825 
 06/08  21:34:00,16.5533333333333,6.74053331488799,6.72454721375609,12.1291462865727,12.0016743449423,224002.894294929,117322.833379368,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0943755306293,6.7,-1357964.99182913 
 06/08  21:35:00,16.5166666666667,6.74231241583777,6.72533361721424,12.1211761166494,11.995018314084,224001.062653084,117322.854035793,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0879892728552,6.7,-1356357.33317861 
 06/08  21:36:00,16.48,6.74352444442927,6.72656292501108,12.1133215679388,11.9890210092068,223999.230739197,117322.874746354,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0816149155367,6.7,-1354752.67031544 
 06/08  21:37:00,16.4433333333333,6.74421976025908,6.72824194926096,12.1055683549089,11.9839715277928,223997.39962077,117322.895510714,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.075304838582,6.7,-1353164.18921108 
 06/08  21:38:00,16.4066666666667,6.74444350183056,6.73032920039784,12.0978689472884,11.980176219699,223995.568768586,117322.916328689,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0691275291185,6.7,-1351609.13062321 
 06/08  21:39:00,16.37,6.74423488973431,6.7327408941086,12.090248353547,11.9779253018739,223993.739983924,117322.937200209,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0631664909123,6.7,-1350108.51555608 
 06/08  21:40:00,16.3333333333333,6.74362686552778,6.73536384335841,12.0826555826004,11.9774563917742,223991.912001939,117322.884472075,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0575169134051,6.7,-1348686.30673325 
 06/08  21:41:00,16.2966666666667,6.74264620987076,6.73807118159877,12.0750278990887,11.9789214556983,223990.08564202,117322.745560337,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0522802700056,6.7,-1347368.04878645 
 06/08  21:42:00,16.26,6.74125728290544,6.74073670749455,12.0690791717797,11.9823612952151,223988.259610006,117322.617186594,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0475580635207,6.7,-1346179.29374811 
 06/08  21:43:00,16.2233333333333,6.73948132283618,6.74324799369313,12.0613211856514,11.9876985093331,223986.435348897,117322.533726953,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,60.,12.0434426953724,6.7,-1345143.30249349 
 06/08  21:44:00,16.1866666666667,6.73754354906817,6.74551170912967,12.0534694186263,11.9947384188697,223984.611799013,117322.48088803,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.9481392613166,12.0400105004377,6.7,-1343117.36940002 
 06/08  21:45:00,16.15,6.73566804658305,6.74745708668867,12.0454860767478,12.0031856563559,223982.790397938,117322.449254681,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.8708811658899,12.0373171065854,6.7,-1340709.86011212 
 06/08  21:46:00,16.1133333333333,6.73391747322604,6.74903588351925,12.0373512608985,12.012670169305,223980.969921575,117322.432468964,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.7912509516151,12.0353923691589,6.7,-1338443.83023857 
 06/08  21:47:00,16.0766666666667,6.73228355850799,6.75022076880329,12.0291139267008,12.0227786538902,223979.151175278,117322.42616085,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.7091643221356,12.0342383069265,6.7,-1336317.18597435 
 06/08  21:48:00,16.04,6.73075858911829,6.75100325033879,12.0206848745345,12.0330870564859,223977.334168147,117322.427288707,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.6246636776226,12.0338293054983,6.7,-1334323.70783795 
 06/08  21:49:00,16.0033333333333,6.72933536341908,6.7513916218938,12.0121462691282,12.043190271596,223975.518528531,117322.433716591,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.537868652413,12.0341143522663,6.7,-1332452.55038255 
 06/08  21:50:00,15.9666666666667,6.7280071510268,6.75140886927805,12.003440221109,12.052726235231,223973.704041262,117322.443935153,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.448969787611,12.0350208791031,6.7,-1330689.11189555 
 06/08  21:51:00,15.93,6.72676765671276,6.75109023395796,11.99461104744,12.061392842125,223971.891043636,117322.45687316,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.3582090244303,12.0364596726018,6.7,-1329015.87194981 
 06/08  21:52:00,15.8933333333333,6.72561098847879,6.75048022394862,11.9856605379444,12.0689572986336,223970.079421002,117322.47176804,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.265854282227,12.0383302880322,6.7,-1327413.21334812 
 06/08  21:53:00,15.8566666666667,6.72453162927033,6.74962912929449,11.9766348063345,12.0752584875257,223968.269419911,117322.488075854,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1721891183716,12.0405264519232,6.7,-1325860.56645197 
 06/08  21:54:00,15.82,6.72352441203144,6.7485893555545,11.9675021862259,12.0802035680863,223966.460914396,117322.5054081,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0774693061511,12.0429410359616,6.7,-1324336.69147216 
 06/08  21:55:00,15.7833333333333,6.72258449690056,6.74741200091623,11.958301068881,12.0837603808221,223964.653717188,117322.523487082,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9820035088079,12.0454703106862,6.7,-1322822.54912575 
 06/08  21:56:00,15.7466666666667,6.72170735118945,6.74614407262837,11.9490313723432,12.085947256163,223962.847610002,117322.542114221,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8859923965229,12.0480173089205,6.7,-1321298.5235933 
 06/08  21:57:00,15.71,6.72088873145181,6.74482656905267,11.9397027257034,12.0868217173481,223961.042828802,117322.561147503,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7896315153841,12.0504942459442,6.7,-1319747.31290289 
 06/08  21:58:00,15.6733333333333,6.72012466194791,6.7434934546886,11.9302615389673,12.0864692382333,223959.239735154,117322.580485372,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6937886976415,12.0528240488855,6.7,-1318169.50182231 
 06/08  21:59:00,15.6366666666667,6.71941137757701,6.7421712238675,11.9201221247619,12.0849925986818,223957.43825018,117322.600055231,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6059336824539,12.0549411735387,6.7,-1316716.99340386 
 06/08  22:00:00,15.6,6.71874541540014,6.74088025868458,11.9106159350736,12.0825039799572,223955.637988382,117322.619805208,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5099206577524,12.0567913354529,6.7,-1315014.02786367 
 06/08  22:01:00,15.6,6.71812312466649,6.73963136762077,11.9096830321839,12.0791105854205,225924.405455068,117322.639698262,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5038716376005,12.0583319519984,6.7,-1315256.2355263 
 06/08  22:02:00,15.6,6.71754113650893,6.73843412344494,11.9091981182294,12.0749199157055,225923.596422284,117322.659707971,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4955353931699,12.0595297937485,6.7,-1315362.80439849 
 06/08  22:03:00,15.6,6.71699677354751,6.73729402235369,11.9082455440392,12.0700327757187,225922.789748803,117322.679815507,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4912388087062,12.0603590444637,6.7,-1315469.69297511 
 06/08  22:04:00,15.6,6.71648752962512,6.73621389114112,11.9078622163501,12.0645421572146,225922.065969816,117322.700007475,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4841378975465,12.060801768905,6.7,-1315418.62776488 
 06/08  22:05:00,15.6,6.71601106153038,6.73519422848354,11.9069933198358,12.0585312572173,225921.399998833,117322.720274364,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4803818070446,12.0608468068245,6.7,-1315345.19677096 
 06/08  22:06:00,15.6,6.71556516523454,6.73423419802567,11.9064210170809,12.052074805655,225920.788939014,117322.740609444,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4765532311529,12.0604887825899,6.7,-1315171.24455302 
 06/08  22:07:00,15.6,6.7151478030174,6.73333210913736,11.9061766146209,12.045240605455,225920.218714627,117322.761007965,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4695374636088,12.0597272460567,6.7,-1314826.63884799 
 06/08  22:08:00,15.6,6.71475705383762,6.73248546726103,11.9054291339965,12.0380904749029,225919.684097955,117322.781466597,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4664836808685,12.0585659073553,6.7,-1314473.08723898 
 06/08  22:09:00,15.6,6.71439111225351,6.73169159720628,11.9049471746114,12.03068419919,225919.186398916,117322.801983024,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4633465438624,12.0570121103383,6.7,-1314021.42568793 
 06/08  22:10:00,15.6,6.71404831222504,6.73094776171069,11.9047952057844,12.0230820108188,225918.714981945,117322.82255565,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4575024014813,12.0550766435094,6.7,-1313415.3696447 
 06/08  22:11:00,15.6,6.71372708690454,6.73025102251825,11.9041196488207,12.0153455303843,225918.264705315,117322.843183398,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4550854806419,12.0527734523796,6.7,-1312796.19669875 
 06/08  22:12:00,15.6,6.7134259672547,6.72959859570008,11.9036996831229,12.0075403643626,225917.83826073,117322.863865555,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4525301097495,12.0501196223758,6.7,-1312087.97017024 
 06/08  22:13:00,15.6,6.71314359195532,6.72898777678098,11.9033110618863,11.9997358463368,225917.428035493,117322.884601675,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4501503668184,12.0471355142926,6.7,-1311302.74530526 
 06/08  22:14:00,15.6,6.71287869779843,6.72841605140133,11.9032606777149,11.9920046327435,225917.031963261,117322.905391498,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.444875048501,12.0438448162304,6.7,-1310377.47566486 
 06/08  22:15:00,15.6,6.71263010027945,6.72788085874083,11.9026643364449,11.9844195804848,225916.648005956,117322.926234895,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4431178273707,12.0402742633247,6.7,-1309462.55963058 
 06/08  22:16:00,15.6,6.71239669175401,6.72737986355478,11.9023366271308,11.9770525843426,225916.280309066,117322.932872635,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4411856706529,12.0364534404876,6.7,-1308482.41386242 
 06/08  22:17:00,15.6,6.71217744960669,6.72691084883249,11.9020217877165,11.9699711387609,225915.921299803,117322.830379413,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4394199004788,12.0324145845902,6.7,-1307452.59328601 
 06/08  22:18:00,15.6,6.7119714233714,6.7264717249938,11.9017147465771,11.9632355443049,225915.570753138,117322.67486469,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4377418920513,12.0281919487648,6.7,-1306379.7349079 
 06/08  22:19:00,15.6,6.71177773563212,6.72606059098242,11.9017427884145,11.9568967303524,225915.227701104,117322.570916402,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4333015052776,12.0238212581199,6.7,-1305208.9340679 
 06/08  22:20:00,15.6,6.71159556854437,6.72567554057256,11.9014666241643,11.950993539023,225914.890007419,117322.50403809,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4313209793787,12.019338726215,6.7,-1304065.77771026 
 06/08  22:21:00,15.6,6.71142415985897,6.72531483584827,11.9012306812335,11.9455525626646,221917.839385799,117322.462647466,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4295642901304,12.0147802303749,6.7,-1302909.0647821 
 06/08  22:22:00,15.6,6.7112628074501,6.72497685078363,11.900969009477,11.940587689041,221917.514862258,117322.439012514,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.427923545566,12.0101807186214,6.7,-1301744.94756242 
 06/08  22:23:00,15.6,6.71111086150707,6.72466006384084,11.9007474648461,11.9361006612781,221917.196296076,117322.427862007,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4263887161449,12.0055733960067,6.7,-1300581.33664596 
 06/08  22:24:00,15.6,6.71096772056133,6.72436305269887,11.9005276815437,11.9320822848608,221916.882971905,117322.425548272,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4249552480252,12.0009890937108,6.7,-1299425.68237385 
 06/08  22:25:00,15.6,6.71083282781397,6.72408448926365,11.9003068861179,11.9285140946196,221916.574042709,117322.429520256,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4236131345144,11.9964557746148,6.7,-1298284.61046844 
 06/08  22:26:00,15.6,6.7107056676165,6.7238231345346,11.9001183444832,11.9253702878766,221916.268835271,117322.437980451,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4223585844803,11.9919981860078,6.7,-1297164.09668719 
 06/08  22:27:00,15.6,6.71058576211177,6.72357783355211,11.8999181971798,11.922619741859,221915.967381523,117322.44965565,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4211972006334,11.987637660658,6.7,-1296069.4881584 
 06/08  22:28:00,15.6,6.71047266811778,6.72334751152959,11.8997398953758,11.9202279619586,221915.669893605,117322.463640743,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4200930252116,11.9833920594435,6.7,-1295004.35912616 
 06/08  22:29:00,15.6,6.71036597417967,6.72313116837091,11.8995358358554,11.9181588368748,221915.375951687,117322.479290696,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4190522988243,11.9792758349172,6.7,-1293972.38554475 
 06/08  22:30:00,15.6,6.71026529780875,6.72292787433429,11.8993638736907,11.9163761315621,221915.084961759,117322.496145076,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4180748494744,11.9753001936212,6.7,-1292976.30534928 
 06/08  22:31:00,15.6,6.71017028251423,6.72273675383836,11.8991448803709,11.9148446621677,227350.77686614,117322.513874874,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4177617594406,11.9714733157607,6.7,-1292031.41277711 
 06/08  22:32:00,15.6,6.71008059698734,6.72255702892469,11.8990417038543,11.9135312466464,227350.472168952,117322.532244859,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4162986391723,11.9678007060749,6.7,-1291098.92337823 
 06/08  22:33:00,15.6,6.70999593157072,6.72238793323979,11.898862175162,11.9124051923884,227350.172514764,117322.551086805,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4160233835739,11.9642854525852,6.7,-1290231.28123851 
 06/08  22:34:00,15.6,6.70991599670846,6.72222879696428,11.8987205328828,11.9114387622079,227349.877204112,117322.570280404,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4147462480249,11.9609285696666,6.7,-1289380.34795292 
 06/08  22:35:00,15.6,6.70984052151682,6.72207896066736,11.8985624252583,11.9106072276979,227349.586058732,117322.589739635,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4145126259869,11.9577293308476,6.7,-1288591.1054893 
 06/08  22:36:00,15.6,6.70976925207042,6.72193784886076,11.8984158100074,11.9098889376632,227349.297524204,117322.609403018,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4133653692081,11.9546855686516,6.7,-1287819.83155026 
 06/08  22:37:00,15.6,6.70970195020694,6.72180489371803,11.8982600193617,11.9092651273859,227349.012735918,117322.629226637,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4131555872815,11.9517939636674,6.7,-1287106.53373296 
 06/08  22:38:00,15.6,6.70963839215706,6.72167960008828,11.8981412182143,11.9087197744467,227348.730220715,117322.649179148,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4121373536008,11.9490502928684,6.7,-1286411.69194806 
 06/08  22:39:00,15.6,6.70957836760802,6.72156147858763,11.8980028161444,11.9082393051601,227348.451571024,117322.6692382,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4119514755482,11.9464496594881,6.7,-1285770.24981185 
 06/08  22:40:00,15.6,6.70952167860132,6.72145010249445,11.8978637970658,11.9078123687584,227348.175061471,117322.689387881,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4110447901486,11.9439866807757,6.7,-1285146.68821177 
 06/08  22:41:00,15.6,6.70946813877165,6.72134504897572,11.8977237047845,11.9074295311633,227347.901536835,117322.70961688,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4108792087192,11.941655656199,6.7,-1284571.78127594 
 06/08  22:42:00,15.6,6.70941757244462,6.72124594861988,11.8976034617573,11.9070830437554,224820.163378385,117322.729917176,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4101022123935,11.9394506984823,6.7,-1284014.33210095 
 06/08  22:43:00,15.6,6.70936981405121,6.72115243586673,11.8974712002376,11.9067665710763,223732.717617175,117322.750283103,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4099313630543,11.937365850012,6.7,-1283499.65114649 
 06/08  22:44:00,15.6,6.70932470715072,6.72106417927109,11.8972933409609,11.9064749835778,223732.444080277,117322.770710672,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4098200039242,11.9353951570443,6.7,-1283014.25546314 
 06/08  22:45:00,15.6,6.70928210467186,6.72098088589548,11.8972266755688,11.9062041575866,223732.173245251,117322.791197097,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4088548399521,11.9335327756908,6.7,-1282536.65722678 
