Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND INLET PIPE:Pipe Outlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Inlet Temperature [C](TimeStep),COOLSYS1 DEMAND OUTLET PIPE:Pipe Outlet Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Winter Clothes Not Comfortable Time [hr](TimeStep),Facility:Facility Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](TimeStep),CAV_1_FAN:Fan Electric Power [W](TimeStep),CAV_2_FAN:Fan Electric Power [W](TimeStep),VAV_1_FAN:Fan Electric Power [W](TimeStep),VAV_2_FAN:Fan Electric Power [W](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Mass Flow Rate [kg/s](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Inlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER:Plant Temperature Source Component Heat Transfer Rate [W](TimeStep) 
 06/08  22:46:00,15.6,6.7092418674784,6.72090225245864,11.897115616124,11.9059507751661,223731.904238918,117322.811740448,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4087334244894,11.9317729852879,6.7,-1282102.73546422 
 06/08  22:47:00,15.6,6.70920386391761,6.72082800940714,11.8969835409682,11.9057121911966,223731.636390908,117322.832339407,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4086253705991,11.9301102289352,6.7,-1281692.88789237 
 06/08  22:48:00,15.6,6.70916797016961,6.72075791727503,11.8968823809594,11.9054862991816,223731.369976366,117322.852993094,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4078044607107,11.9285391761961,6.7,-1281289.87681448 
 06/08  22:49:00,15.6,6.70913406905216,6.72069172691066,11.8967807045926,11.9052714034681,223731.106055353,117322.873700938,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4077028857299,11.9270547066179,6.7,-1280923.86960948 
 06/08  22:50:00,15.6,6.70910204967737,6.72062921656847,11.8966716044165,11.9050661446027,223730.843069624,117322.894462593,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4076057447538,11.9256519217803,6.7,-1280577.9782286 
 06/08  22:51:00,15.6,6.70907180750302,6.7205701779903,11.8965071195524,11.904869420174,223730.581279864,117322.915277869,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4075141829655,11.9243261678113,6.7,-1280251.08713731 
 06/08  22:52:00,15.6,6.70904324394473,6.72051442900581,11.8964649200173,11.9046803328106,223730.32160484,117322.936146691,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4066535096184,11.9230730331327,6.7,-1279925.13847674 
 06/08  22:53:00,15.6,6.70901626565481,6.72046177137598,11.8963639622668,11.9044981295926,223730.063314016,117322.889365835,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4065986403224,11.9218883271078,6.7,-1279633.62161487 
 06/08  22:54:00,15.6,6.70899078428441,6.7204120327036,11.896254365979,11.9043221865551,223729.806059169,117322.753827499,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4064958686269,11.9207680769277,6.7,-1279356.85103904 
 06/08  22:55:00,15.6,6.70896671654212,6.72036504894905,11.896134894125,11.9041519773053,223729.549697128,117322.622606167,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4064426988755,11.9197085355058,6.7,-1279096.04445138 
 06/08  22:56:00,15.6,6.70894398372623,6.7203206664433,11.8960222967161,11.9039870556786,223729.294094736,117322.537224081,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4063831420665,11.9187061644427,6.7,-1278849.10814182 
 06/08  22:57:00,15.6,6.70892251162999,6.72027875374805,11.8959614287016,11.903827046257,223729.040466773,117322.483062923,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4055400136591,11.9177576324059,6.7,-1278598.2118899 
 06/08  22:58:00,15.6,6.70890222998999,6.72023916031469,11.8958664961358,11.9036716173509,223728.788144118,117322.450508272,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4054899602982,11.9168597921028,6.7,-1278377.10284547 
 06/08  22:59:00,15.6,6.70888307230048,6.72020175715836,11.895756594152,11.9035204872078,223728.536751444,117322.433074697,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4054365066136,11.916009672801,6.7,-1278167.61365386 
 06/08  23:00:00,15.6,6.70886497587582,6.72016642249589,11.895688808233,11.9033734102334,223728.286182955,117322.426307997,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4053821936552,11.9152044835525,6.7,-1277969.11600724 
 06/08  23:01:00,15.6083333333333,6.70884787948576,6.72013279688792,11.8970295861256,11.9032300803451,212482.463897843,117322.42710966,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4195698823051,11.9144415050244,6.7,-1278092.54619688 
 06/08  23:02:00,15.6166666666667,6.7088317255233,6.72010076349361,11.8983981373748,11.9030903064068,212479.704549728,117322.433304647,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4343254616864,11.9137181860804,6.7,-1278238.0312125 
 06/08  23:03:00,15.625,6.70881646170394,6.72007022177039,11.8997736383887,11.9029539348589,212477.270822688,117322.443356398,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4490813574597,11.9130322223343,6.7,-1278392.59420872 
 06/08  23:04:00,15.6333333333333,6.70880203868786,6.72004107828332,11.9011053749501,11.902820878042,212475.710268822,117322.456174576,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4638280359601,11.912381451455,6.7,-1278555.50322489 
 06/08  23:05:00,15.6416666666667,6.70878840984128,6.720013247314,11.9025103040502,11.9026911874219,212475.564784792,117322.470983111,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4785634964553,11.9117638471905,6.7,-1278726.2239709 
 06/08  23:06:00,15.65,6.70877553109232,6.71998665157773,11.9038622338432,11.9025651840826,212475.367425896,117322.487228479,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.4932883379541,11.9111775238706,6.7,-1278904.31300937 
 06/08  23:07:00,15.6583333333333,6.70876336079903,6.71996122267543,11.9052481090524,11.9024436524591,212475.391454738,117322.504515358,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5080025630806,11.9106207511066,6.7,-1279089.35150243 
 06/08  23:08:00,15.6666666666667,6.70875186038879,6.71993703667343,11.9072164738038,11.9023281318101,212475.348659506,117322.522561182,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5147144378879,11.9100920179842,6.7,-1279106.27817113 
 06/08  23:09:00,15.675,6.7087409927698,6.71991393390563,11.9088371662592,11.9022210510914,212475.386689475,117322.541163896,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5277420145292,11.9095900060257,6.7,-1279267.78120674 
 06/08  23:10:00,15.6833333333333,6.70873072212085,6.71989184192323,11.9102268134501,11.9021260850255,212475.369904318,117322.560178997,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5423420394783,11.9091136380936,6.7,-1279469.89449993 
 06/08  23:11:00,15.6916666666667,6.70872101534004,6.71987071868762,11.9115830938876,11.902048300691,212475.558177922,117322.57950315,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5569870928718,11.9086622153175,6.7,-1279679.06205702 
 06/08  23:12:00,15.7,6.70871184147299,6.71985052568734,11.9129684518965,11.9019941957866,212475.666121612,117322.599062484,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5716201601476,11.9082354619217,6.7,-1279893.9745806 
 06/08  23:13:00,15.7083333333333,6.70870317152891,6.7198312255263,11.9143413290226,11.9019715970911,212475.83985899,117322.618804214,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.5862390869692,11.9078335806858,6.7,-1280114.63945069 
 06/08  23:14:00,15.7166666666667,6.70869497845244,6.71981278092636,11.9157310583886,11.9019894037871,212475.947435962,117322.63869065,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6008481512065,11.9074572995029,6.7,-1280341.33374532 
 06/08  23:15:00,15.725,6.70868723710945,6.7197951545615,11.917105954704,11.9020571904904,212476.129307734,117322.6586949,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.615444181065,11.9071078941762,6.7,-1280574.30668018 
 06/08  23:16:00,15.7333333333333,6.70867992427546,6.71977830917712,11.9184851154559,11.9021847046561,212476.37120987,117322.678797803,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.630026347416,11.9067871808184,6.7,-1280813.99188159 
 06/08  23:17:00,15.7416666666667,6.70867301861912,6.71976220794244,11.9198652149425,11.9023813074193,212476.542489232,117322.698985725,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6445963825312,11.9064974745235,6.7,-1281061.00214224 
 06/08  23:18:00,15.75,6.70866650067543,6.71974681496305,11.9212311522202,11.9026554140717,212476.900719768,117322.719248985,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6591515376365,11.9062415146728,6.7,-1281315.95734345 
 06/08  23:19:00,15.7583333333333,6.70866035280249,6.71973209557373,11.9226084783851,11.9030139898617,212477.050598558,117322.73958073,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6736925353371,11.9060223607394,6.7,-1281579.63265734 
 06/08  23:20:00,15.7666666666667,6.70865455911736,6.71971801654345,11.9239835882615,11.9034621490743,212477.395181091,117322.759976123,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.6882208494865,11.9058432655658,6.7,-1281852.86800959 
 06/08  23:21:00,15.775,6.70864910540952,6.71970454622138,11.9253624009687,11.9040028917798,212477.657173988,117322.780431772,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.702734815257,11.9057075353271,6.7,-1282136.44868469 
 06/08  23:22:00,15.7833333333333,6.70864397903097,6.71969165449268,11.9267131413453,11.9046369956524,212477.974854904,117322.800945316,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7172360092391,11.9056183864355,6.7,-1282431.20944319 
 06/08  23:23:00,15.7916666666667,6.70863916876539,6.71967931285706,11.9280844671171,11.9053630622999,212478.220932341,117322.821515129,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7317196195207,11.9055788095555,6.7,-1282737.79065403 
 06/08  23:24:00,15.8,6.7086346646794,6.71966749420985,11.9294512178954,11.9061777016813,212478.529813435,117322.842140108,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7461919659977,11.9055914497044,6.7,-1283056.991329 
 06/08  23:25:00,15.8083333333333,6.70863045796175,6.71965617306151,11.9308151205059,11.9070758253959,212478.771010471,117322.862819527,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7606451321476,11.9056585093719,6.7,-1283389.19106978 
 06/08  23:26:00,15.8166666666667,6.70862654075581,6.71964532527327,11.9321761995549,11.9080510131923,212479.076875598,117322.883552927,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7750869893576,11.9057816790784,6.7,-1283734.98856169 
 06/08  23:27:00,15.825,6.70862290599149,6.7196349282599,11.9335558396306,11.9090959139197,212479.434506272,117322.90434004,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.7895140101484,11.9059620970838,6.7,-1284094.5977002 
 06/08  23:28:00,15.8333333333333,6.70861954722308,6.71962496099918,11.9349040710886,11.9102026457582,212479.719388331,117322.925180732,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8039230185401,11.9062003374788,6.7,-1284468.10111273 
 06/08  23:29:00,15.8416666666667,6.708616458477,6.71961540390829,11.9362651787045,11.9113631663778,212480.064270143,117322.935684691,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.818318760313,11.9064964238941,6.7,-1284855.61873282 
 06/08  23:30:00,15.85,6.70861363411434,6.71960623896709,11.9376574844416,11.9125695913022,212480.340410445,117322.837482397,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8326982187799,11.9068498645307,6.7,-1285256.97369464 
 06/08  23:31:00,15.8583333333333,6.70861106871096,6.71959744962109,11.9389957526208,11.9138144482872,212480.678736211,117322.681263831,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8470626563983,11.9072597034306,6.7,-1285671.96786225 
 06/08  23:32:00,15.8666666666667,6.70860875695648,6.71958902078106,11.940368280454,11.9150908629782,212480.950432998,117322.575074576,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8614104856243,11.9077245826852,6.7,-1286100.24131867 
 06/08  23:33:00,15.875,6.70860669357289,6.71958093866373,11.9417254648756,11.916392678122,212481.287959364,117322.506667935,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8757455466909,11.9082428105348,6.7,-1286541.46992375 
 06/08  23:34:00,15.8833333333333,6.70860487325219,6.71957319085568,11.9430919984397,11.917714513007,212481.677221202,117322.464218664,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.8900625268671,11.908812430867,6.7,-1286995.06379773 
 06/08  23:35:00,15.8916666666667,6.70860329061189,6.71956576606909,11.9444445397365,11.9190517735497,212481.993230381,117322.439842353,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9043645309474,11.9094312905544,6.7,-1287460.56780845 
 06/08  23:36:00,15.9,6.70860194016614,6.71955865406934,11.9458287937981,11.9204006237201,212482.366381379,117322.428168623,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9186520506678,11.9100971019339,6.7,-1287937.4359414 
 06/08  23:37:00,15.9083333333333,6.708600816311,6.71955184561966,11.9471566770457,11.9217579294896,212482.670168335,117322.425483519,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9329214914447,11.9108074985174,6.7,-1288425.01279369 
 06/08  23:38:00,15.9166666666667,6.70859991332079,6.71954533222786,11.9485311800115,11.9231211857806,212482.92126086,117322.429190784,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9471769031334,11.9115600830416,6.7,-1288922.80187352 
 06/08  23:39:00,15.925,6.7085992253537,6.71953910612494,11.9498763413112,11.9244884343147,212483.358983391,117322.437461629,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9614160695609,11.9123524674289,6.7,-1289430.17139026 
 06/08  23:40:00,15.9333333333333,6.70859874646432,6.7195331600857,11.9512285817461,11.9258581797199,212483.60315081,117322.449000978,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9756403078524,11.9131823048205,6.7,-1289946.57641871 
 06/08  23:41:00,15.9416666666667,6.70859847062099,6.71952748734043,11.9525638901596,11.9272293084439,212483.923261268,117322.462888303,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,58.9898494237451,11.9140473142632,6.7,-1290471.45472512 
 06/08  23:42:00,15.95,6.70859839172652,6.71952208150533,11.9539232647632,11.9286010139105,212484.30157006,117322.478467658,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0040411726761,11.9149452987467,6.7,-1291004.21943573 
 06/08  23:43:00,15.9583333333333,6.70859850364046,6.71951693638653,11.9552657596533,11.9299727299185,212484.614063596,117322.495270843,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0182196075425,11.9158741575762,6.7,-1291544.44476762 
 06/08  23:44:00,15.9666666666667,6.70859880020214,6.71951204605152,11.9565960734009,11.9313440727063,212484.98809569,117322.512963317,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0323796629241,11.916831893873,6.7,-1292091.53062202 
 06/08  23:45:00,15.975,6.70859927525322,6.71950740460887,11.957940595084,11.9327147923838,212485.298577446,117322.531305897,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0465255947738,11.9178166181824,6.7,-1292645.10700811 
 06/08  23:46:00,15.9833333333333,6.70859992265936,6.71950300624856,11.959293327514,11.9340847326856,212485.672007348,117322.550127532,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0606559875892,11.9188265489985,6.7,-1293204.70611178 
 06/08  23:47:00,15.9916666666667,6.70860073633024,6.7194988451693,11.9606353393905,11.9354537988674,212485.982515955,117322.569305893,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.074771340539,11.9198600108608,6.7,-1293769.92787897 
 06/08  23:48:00,16.,6.70860171023782,6.71949491559735,11.9619752813151,11.9368219327875,212486.356614953,117322.588753513,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.0888692067159,11.9209154307431,6.7,-1294340.33271938 
 06/08  23:49:00,16.0083333333333,6.70860283843254,6.71949121166375,11.9633086668953,11.938189094697,212486.668926627,117322.608407877,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1029533924547,11.9219913333178,6.7,-1294915.6418498 
 06/08  23:50:00,16.0166666666667,6.70860411505756,6.71948772751697,11.964643060008,11.9395552505757,212487.044552641,117322.628224326,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1170202348267,11.9230863354786,6.7,-1295495.43539094 
 06/08  23:51:00,16.025,6.7086055343608,6.71948445721637,11.9659753169498,11.9409203647469,212487.359064039,117322.648170987,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1310723383299,11.9241991405706,6.7,-1296079.45188372 
 06/08  23:52:00,16.0333333333333,6.70860709070515,6.71948139480069,11.9673241411157,11.9422843964227,212487.737274324,117322.668225131,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1451083210814,11.9253285326611,6.7,-1296667.36224071 
 06/08  23:53:00,16.0416666666667,6.70860877857691,6.71947853424362,11.9686526972991,11.9436472994935,212488.05484148,117322.688370572,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1591299694893,11.9264733710365,6.7,-1297258.92520036 
 06/08  23:54:00,16.05,6.70861059259248,6.71947586955479,11.9699790026178,11.94500902426,212488.325625128,117322.708595807,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1731336140152,11.9276325850796,6.7,-1297853.79699764 
 06/08  23:55:00,16.0583333333333,6.70861252750382,6.71947339466307,11.9713196418576,11.9463695205163,212488.67009314,117322.728892675,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.1871234909169,11.9288051696807,6.7,-1298451.82324359 
 06/08  23:56:00,16.0666666666667,6.70861457820259,6.71947110353026,11.9726470835009,11.9477287406416,212489.071747211,117322.74925541,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2010978556063,11.9299901811308,6.7,-1299052.73340436 
 06/08  23:57:00,16.075,6.70861673972315,6.7194689901543,11.9739539188209,11.949086642513,212489.409124515,117322.769679955,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2150557107218,11.9311867334073,6.7,-1299656.28741732 
 06/08  23:58:00,16.0833333333333,6.70861900724483,6.71946704856467,11.9753024615062,11.9504431917175,212489.697256453,117322.790163471,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2289972984845,11.9323939949303,6.7,-1300262.28572931 
 06/08  23:59:00,16.0916666666667,6.70862137609333,6.71946527283052,11.9766214906357,11.9517983627714,212490.056595813,117322.810703992,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2429232993798,11.933611185634,6.7,-1300870.55102092 
 06/08  24:00:00,16.1,6.70862384174155,6.71946365708058,11.9779465193686,11.9531521393948,212490.361757461,117322.831300176,1.666666666666667E-002,1.666666666666667E-002,1.666666666666667E-002,39030.3769225229,36386.4853049432,15576.1716366527,26313.8198445735,59.2568340513294,11.9348375742583,6.7,-1301480.91041043 
