  Processing Data Dictionary (Energy+.idd) File -- Complete
  Maximum number of Alpha Args=        4500
  Maximum number of Numeric Args=       21040
  Number of Object Definitions=         689
  Number of Section Definitions=           2
  Total Number of Alpha Fields=       16712
  Total Number of Numeric Fields=       38446
  Total Number of Fields=       55158
  Processing Input Data File (in.idf) -- Start
      1 ! SmOffPSZ.idf
      2 ! Basic file description:  2 story building with basement. Each floor divided into a north & a south zone.
      3 !                          Each of the 4 occupied zones served by a PSZ system
      4 !
      5 ! Highlights:              PSZ system; furniture
      6 !
      7 ! Simulation Location/Run: CHICAGO_IL_USA TMY2-94846, annual run
      8 !
      9 ! Location:                Chicago, IL
     10 !
     11 ! Design Days:             2 Design Days to facilitate reverse DD testing.
     12 !
     13 ! Run Period (Weather File): Oct 1 - Sept 30! CHICAGO_IL_USA TMY2-94846
     14 !
     15 ! Run Control:             annual run
     16 !
     17 ! Building:                Square 2 story building plus basement. Each floor has 2 thermal zones:
     18 !                          one north facing, the other south facing. Each floor is about 3330
     19 !                          square feet. Windows run the length of each facade. The window to
     20 !                          wall ratio is 0.2. The walls are stone, insulation, air-space, and
     21 !                          gyp-board. The roof is built-up roofing, 4" conc., insulation,
     22 !                          air-space,and accoustic tile. The floors are 4" light-weight conc.,
     23 !                          pad, and carpet. The windows are Dbl LoE (e2=.1) Clr 6mm/6mm Air.
     24 !                          Furniture is modeled as 8 inches of wood covering 1/2 the floor
     25 !                          area. There is an unconditioned basement with a heat source representing
     26 !                          the equipment room..
     27 !
     28 ! Floor Area:        618.7 m2 (6657 ft2)
     29 ! Number of Stories: 1
     30 !
     31 !
     32 ! Internal gains description:     lighting is 1.8 watts/ft2, office equip is 0.4 watts/ft2. There is 1 occupant
     33 !                                 per 509 ft2 of floor area. The infiltration is 0.3 air changes per hour.
     34 !
     35 ! Interzone Surfaces:             there are floor/ceiling interzone surfaces between all the zones;
     36 ! Internal Mass:                  furniture covering 1/2 the floor area in each occupied zone
     37 ! People:                         13
     38 ! Lights:                         12.1 kW
     39 ! Windows:                        Dbl LoE (e2=.1) Clr 6mm/6mm Air
     40 !
     41 ! Doors:                          none
     42 !
     43 ! Detached Shading:               None
     44 ! Daylight:                       None
     45 ! Natural Ventilation:            None
     46 ! Compact Schedules:              yes
     47 !
     48 ! HVAC:                           Each zone (basement is unconditioned but has a heat source) is
     49 !                                 served by a packaged single zone system consisting of an outside
     50 !                                 air economizer, DX coil, gas heating coil, and draw through supply
     51 !                                 air fan. There is night set up and setback. The fans are scheduled
     52 !                                 off at night. The thermostat is dual setpoint with deadband.
     53 !
     54 ! Zonal Equipment:                Direct Air
     55 ! Central Air Handling Equipment: Yes
     56 ! System Equipment Autosize:      No
     57 ! Purchased Cooling:              None
     58 ! Purchased Heating:              None
     59 ! Coils:                          Coil:Cooling:DX:SingleSpeed, Coil:Heating:Gas
     60 ! Pumps:                          None
     61 ! Boilers:                        None
     62 ! Chillers:                       None
     63 !
     64 ! Results:
     65 ! Standard Reports:               All Summary Predefined Reports
     66 ! Timestep or Hourly Variables:   Hourly
     67 ! Time bins Report:               None
     68 ! HTML Report:                    Predefined All Summary
     69 ! Environmental Emissions:        None
     70 ! Utility Tariffs:                None
     71 
     72   Version,8.0;
     73 
     74   ExternalInterface,
     75     PtolemyServer;           !- Name of External Interface
     76 
     77 
     78   Building,
     79     Building,                !- Name
     80     0,                       !- North Axis {deg}
     81     City,                    !- Terrain
     82     0.04,                    !- Loads Convergence Tolerance Value
     83     0.4,                     !- Temperature Convergence Tolerance Value {deltaC}
     84     FullInteriorAndExterior, !- Solar Distribution
     85     25,                      !- Maximum Number of Warmup Days
     86     6;                       !- Minimum Number of Warmup Days
     87 
     88   Timestep,4;
     89 
     90   SurfaceConvectionAlgorithm:Inside,Simple;
     91 
     92   SurfaceConvectionAlgorithm:Outside,SimpleCombined;
     93 
     94   HeatBalanceAlgorithm,ConductionTransferFunction;
     95 
     96   SimulationControl,
     97     No,                      !- Do Zone Sizing Calculation
     98     No,                      !- Do System Sizing Calculation
     99     No,                      !- Do Plant Sizing Calculation
    100     No,                      !- Run Simulation for Sizing Periods
    101     Yes;                     !- Run Simulation for Weather File Run Periods
    102 
    103   RunPeriod,
    104     ,                        !- Name
    105     6,                      !- Begin Month
    106     16,                       !- Begin Day of Month
    107     6,                       !- End Month
    108     19,                      !- End Day of Month
    109     Tuesday,                 !- Day of Week for Start Day
    110     Yes,                     !- Use Weather File Holidays and Special Days
    111     Yes,                     !- Use Weather File Daylight Saving Period
    112     No,                      !- Apply Weekend Holiday Rule
    113     Yes,                     !- Use Weather File Rain Indicators
    114     Yes;                     !- Use Weather File Snow Indicators
    115 
    116   Site:Location,
    117     CHICAGO_IL_USA TMY2-94846,  !- Name
    118     41.78,                   !- Latitude {deg}
    119     -87.75,                  !- Longitude {deg}
    120     -6.00,                   !- Time Zone {hr}
    121     190.00;                  !- Elevation {m}
    122 
    123 ! CHICAGO_IL_USA Annual Heating 99% Design Conditions DB, MaxDB= -17.3°C
    124 
    125   SizingPeriod:DesignDay,
    126     CHICAGO_IL_USA Annual Heating 99% Design Conditions DB,  !- Name
    127     1,                       !- Month
    128     8,                       !- Day of Month
    129     WinterDesignDay,         !- Day Type
    130     -17.3,                   !- Maximum Dry-Bulb Temperature {C}
    131     0.0,                     !- Daily Dry-Bulb Temperature Range {deltaC}
    132     ,                        !- Dry-Bulb Temperature Range Modifier Type
    133     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    134     Wetbulb,                 !- Humidity Condition Type
    135     -17.3,                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    136     ,                        !- Humidity Condition Day Schedule Name
    137     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    138     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    139     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    140     99063.,                  !- Barometric Pressure {Pa}
    141     4.9,                     !- Wind Speed {m/s}
    142     270,                     !- Wind Direction {deg}
    143     No,                      !- Rain Indicator
    144     No,                      !- Snow Indicator
    145     No,                      !- Daylight Saving Time Indicator
    146     ASHRAEClearSky,          !- Solar Model Indicator
    147     ,                        !- Beam Solar Day Schedule Name
    148     ,                        !- Diffuse Solar Day Schedule Name
    149     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    150     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    151     0.0;                     !- Sky Clearness
    152 
    153 ! CHICAGO_IL_USA Annual Cooling 1% Design Conditions, MaxDB=  31.5°C MCWB=  23.0°C
    154 
    155   SizingPeriod:DesignDay,
    156     CHICAGO_IL_USA Annual Cooling 1% Design Conditions DB/MCWB,  !- Name
    157     7,                       !- Month
    158     3,                       !- Day of Month
    159     SummerDesignDay,         !- Day Type
    160     31.5,                    !- Maximum Dry-Bulb Temperature {C}
    161     10.7,                    !- Daily Dry-Bulb Temperature Range {deltaC}
    162     ,                        !- Dry-Bulb Temperature Range Modifier Type
    163     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    164     Wetbulb,                 !- Humidity Condition Type
    165     23.0,                    !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    166     ,                        !- Humidity Condition Day Schedule Name
    167     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    168     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    169     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    170     99063.,                  !- Barometric Pressure {Pa}
    171     5.3,                     !- Wind Speed {m/s}
    172     230,                     !- Wind Direction {deg}
    173     No,                      !- Rain Indicator
    174     No,                      !- Snow Indicator
    175     No,                      !- Daylight Saving Time Indicator
    176     ASHRAEClearSky,          !- Solar Model Indicator
    177     ,                        !- Beam Solar Day Schedule Name
    178     ,                        !- Diffuse Solar Day Schedule Name
    179     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    180     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    181     1.0;                     !- Sky Clearness
    182 
    183   Site:GroundTemperature:BuildingSurface,20.03,20.03,20.13,20.30,20.43,20.52,20.62,20.77,20.78,20.55,20.44,20.20;
    184 
    185   Material,
    186     ST01,                    !- Name
    187     MediumRough,             !- Roughness
    188     0.0254,                  !- Thickness {m}
    189     1.802,                   !- Conductivity {W/m-K}
    190     2243,                    !- Density {kg/m3}
    191     837,                     !- Specific Heat {J/kg-K}
    192     0.9,                     !- Thermal Absorptance
    193     0.65,                    !- Solar Absorptance
    194     0.65;                    !- Visible Absorptance
    195 
    196   Material:NoMass,
    197     IN-W,                    !- Name
    198     Rough,                   !- Roughness
    199     1.109493017,             !- Thermal Resistance {m2-K/W}
    200     0.65,                    !- Thermal Absorptance
    201     0.65,                    !- Solar Absorptance
    202     0.65;                    !- Visible Absorptance
    203 
    204   Material,
    205     GP02,                    !- Name
    206     MediumSmooth,            !- Roughness
    207     0.015900001,             !- Thickness {m}
    208     0.16,                    !- Conductivity {W/m-K}
    209     801,                     !- Density {kg/m3}
    210     837,                     !- Specific Heat {J/kg-K}
    211     0.9,                     !- Thermal Absorptance
    212     0.75,                    !- Solar Absorptance
    213     0.75;                    !- Visible Absorptance
    214 
    215   Material,
    216     BR01,                    !- Name
    217     VeryRough,               !- Roughness
    218     0.0094999997,            !- Thickness {m}
    219     0.162,                   !- Conductivity {W/m-K}
    220     1121,                    !- Density {kg/m3}
    221     1464,                    !- Specific Heat {J/kg-K}
    222     0.9,                     !- Thermal Absorptance
    223     0.7,                     !- Solar Absorptance
    224     0.7;                     !- Visible Absorptance
    225 
    226   Material,
    227     CC24,                    !- Name
    228     MediumRough,             !- Roughness
    229     0.1016,                  !- Thickness {m}
    230     0.36,                    !- Conductivity {W/m-K}
    231     1282,                    !- Density {kg/m3}
    232     837,                     !- Specific Heat {J/kg-K}
    233     0.9,                     !- Thermal Absorptance
    234     0.65,                    !- Solar Absorptance
    235     0.65;                    !- Visible Absorptance
    236 
    237   Material:NoMass,
    238     IN-R,                    !- Name
    239     Rough,                   !- Roughness
    240     2.342262983,             !- Thermal Resistance {m2-K/W}
    241     0.65,                    !- Thermal Absorptance
    242     0.65,                    !- Solar Absorptance
    243     0.65;                    !- Visible Absorptance
    244 
    245   Material,
    246     AC02,                    !- Name
    247     MediumSmooth,            !- Roughness
    248     0.0127,                  !- Thickness {m}
    249     0.057,                   !- Conductivity {W/m-K}
    250     288,                     !- Density {kg/m3}
    251     1339,                    !- Specific Heat {J/kg-K}
    252     0.9,                     !- Thermal Absorptance
    253     0.7,                     !- Solar Absorptance
    254     0.7;                     !- Visible Absorptance
    255 
    256   Material:NoMass,
    257     CP01,                    !- Name
    258     Rough,                   !- Roughness
    259     0.367,                   !- Thermal Resistance {m2-K/W}
    260     0.9,                     !- Thermal Absorptance
    261     0.75,                    !- Solar Absorptance
    262     0.75;                    !- Visible Absorptance
    263 
    264   Material,
    265     SOIL,                    !- Name
    266     Rough,                   !- Roughness
    267     0.609600067,             !- Thickness {m}
    268     1.730800033,             !- Conductivity {W/m-K}
    269     1842.069946289,          !- Density {kg/m3}
    270     1088.568091,             !- Specific Heat {J/kg-K}
    271     0.65,                    !- Thermal Absorptance
    272     0.65,                    !- Solar Absorptance
    273     0.65;                    !- Visible Absorptance
    274 
    275   Material,
    276     CC15,                    !- Name
    277     MediumRough,             !- Roughness
    278     0.1524,                  !- Thickness {m}
    279     1.802,                   !- Conductivity {W/m-K}
    280     2243,                    !- Density {kg/m3}
    281     837,                     !- Specific Heat {J/kg-K}
    282     0.9,                     !- Thermal Absorptance
    283     0.65,                    !- Solar Absorptance
    284     0.65;                    !- Visible Absorptance
    285 
    286   Material,
    287     WD10,                    !- Name
    288     MediumSmooth,            !- Roughness
    289     0.667,                   !- Thickness {m}
    290     0.115,                   !- Conductivity {W/m-K}
    291     513,                     !- Density {kg/m3}
    292     1381,                    !- Specific Heat {J/kg-K}
    293     0.9,                     !- Thermal Absorptance
    294     0.78,                    !- Solar Absorptance
    295     0.78;                    !- Visible Absorptance
    296 
    297   Material:AirGap,
    298     AL21,                    !- Name
    299     0.157;                   !- Thermal Resistance {m2-K/W}
    300 
    301   Material:AirGap,
    302     AL33,                    !- Name
    303     0.162;                   !- Thermal Resistance {m2-K/W}
    304 
    305   WindowMaterial:Glazing,
    306     CLEAR 6MM,               !- Name
    307     SpectralAverage,         !- Optical Data Type
    308     ,                        !- Window Glass Spectral Data Set Name
    309     0.006,                   !- Thickness {m}
    310     0.775,                   !- Solar Transmittance at Normal Incidence
    311     0.071,                   !- Front Side Solar Reflectance at Normal Incidence
    312     0.071,                   !- Back Side Solar Reflectance at Normal Incidence
    313     0.881,                   !- Visible Transmittance at Normal Incidence
    314     0.08,                    !- Front Side Visible Reflectance at Normal Incidence
    315     0.08,                    !- Back Side Visible Reflectance at Normal Incidence
    316     0,                       !- Infrared Transmittance at Normal Incidence
    317     0.84,                    !- Front Side Infrared Hemispherical Emissivity
    318     0.84,                    !- Back Side Infrared Hemispherical Emissivity
    319     0.9;                     !- Conductivity {W/m-K}
    320 
    321   WindowMaterial:Glazing,
    322     LoE CLEAR 6MM,           !- Name
    323     SpectralAverage,         !- Optical Data Type
    324     ,                        !- Window Glass Spectral Data Set Name
    325     .006,                    !- Thickness {m}
    326     .600,                    !- Solar Transmittance at Normal Incidence
    327     .170,                    !- Front Side Solar Reflectance at Normal Incidence
    328     .220,                    !- Back Side Solar Reflectance at Normal Incidence
    329     .840,                    !- Visible Transmittance at Normal Incidence
    330     .055,                    !- Front Side Visible Reflectance at Normal Incidence
    331     .078,                    !- Back Side Visible Reflectance at Normal Incidence
    332     .0,                      !- Infrared Transmittance at Normal Incidence
    333     .84,                     !- Front Side Infrared Hemispherical Emissivity
    334     .10,                     !- Back Side Infrared Hemispherical Emissivity
    335     .9;                      !- Conductivity {W/m-K}
    336 
    337   WindowMaterial:Gas,
    338     AIR 6MM,                 !- Name
    339     Air,                     !- Gas Type
    340     .0063;                   !- Thickness {m}
    341 
    342   Construction,
    343     Dbl Clr 6mm/6mm Air,     !- Name
    344     CLEAR 6MM,               !- Outside Layer
    345     AIR 6MM,                 !- Layer 2
    346     CLEAR 6MM;               !- Layer 3
    347 
    348   Construction,
    349     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Name
    350     LoE CLEAR 6MM,           !- Outside Layer
    351     AIR 6MM,                 !- Layer 2
    352     CLEAR 6MM;               !- Layer 3
    353 
    354   Construction,
    355     WALLR,                   !- Name
    356     ST01,                    !- Outside Layer
    357     IN-W,                    !- Layer 2
    358     AL21,                    !- Layer 3
    359     GP02;                    !- Layer 4
    360 
    361   Construction,
    362     ROOFR,                   !- Name
    363     BR01,                    !- Outside Layer
    364     CC24,                    !- Layer 2
    365     IN-R,                    !- Layer 3
    366     AL33,                    !- Layer 4
    367     AC02;                    !- Layer 5
    368 
    369   Construction,
    370     FLOORR,                  !- Name
    371     CC24,                    !- Outside Layer
    372     CP01;                    !- Layer 2
    373 
    374   Construction,
    375     reverseFLOORR,           !- Name
    376     CP01,                    !- Outside Layer
    377     CC24;                    !- Layer 2
    378 
    379   Construction,
    380     SLABL,                   !- Name
    381     CC15;                    !- Outside Layer
    382 
    383   Construction,
    384     FURNITURE,               !- Name
    385     WD10;                    !- Outside Layer
    386 
    387 ! original origin (0,0,0)
    388 
    389   Zone,
    390     ZSF1,                    !- Name
    391     0,                       !- Direction of Relative North {deg}
    392     0,                       !- X Origin {m}
    393     0,                       !- Y Origin {m}
    394     0,                       !- Z Origin {m}
    395     1,                       !- Type
    396     1,                       !- Multiplier
    397     3.048000336,             !- Ceiling Height {m}
    398     453.119995117;           !- Volume {m3}
    399 
    400 ! original origin (0,8.794457436,0)
    401 
    402   Zone,
    403     ZNF1,                    !- Name
    404     0,                       !- Direction of Relative North {deg}
    405     0,                       !- X Origin {m}
    406     0,                       !- Y Origin {m}
    407     0,                       !- Z Origin {m}
    408     1,                       !- Type
    409     1,                       !- Multiplier
    410     3.048000336,             !- Ceiling Height {m}
    411     453.119995117;           !- Volume {m3}
    412 
    413 ! original origin (0,0,3.352800369)
    414 
    415   Zone,
    416     ZSF2,                    !- Name
    417     0,                       !- Direction of Relative North {deg}
    418     0,                       !- X Origin {m}
    419     0,                       !- Y Origin {m}
    420     0,                       !- Z Origin {m}
    421     1,                       !- Type
    422     1,                       !- Multiplier
    423     3.048000336,             !- Ceiling Height {m}
    424     453.119995117;           !- Volume {m3}
    425 
    426 ! original origin (0,8.794457436,0)
    427 
    428   Zone,
    429     ZNF2,                    !- Name
    430     0,                       !- Direction of Relative North {deg}
    431     0,                       !- X Origin {m}
    432     0,                       !- Y Origin {m}
    433     0,                       !- Z Origin {m}
    434     1,                       !- Type
    435     1,                       !- Multiplier
    436     3.048000336,             !- Ceiling Height {m}
    437     453.119995117;           !- Volume {m3}
    438 
    439 ! original origin (0,0,-2.438400269)
    440 
    441   Zone,
    442     BASE-1,                  !- Name
    443     0,                       !- Direction of Relative North {deg}
    444     0,                       !- X Origin {m}
    445     0,                       !- Y Origin {m}
    446     0,                       !- Z Origin {m}
    447     1,                       !- Type
    448     1,                       !- Multiplier
    449     2.438400269,             !- Ceiling Height {m}
    450     724.992004395;           !- Volume {m3}
    451 
    452   GlobalGeometryRules,
    453     LowerLeftCorner,         !- Starting Vertex Position
    454     CounterClockWise,        !- Vertex Entry Direction
    455     World;                   !- Coordinate System
    456 
    457   BuildingSurface:Detailed,
    458     EWall,                   !- Name
    459     WALL,                    !- Surface Type
    460     WALLR,                   !- Construction Name
    461     ZSF1,                    !- Zone Name
    462     Outdoors,                !- Outside Boundary Condition
    463     ,                        !- Outside Boundary Condition Object
    464     SunExposed,              !- Sun Exposure
    465     WindExposed,             !- Wind Exposure
    466     0.5,                     !- View Factor to Ground
    467     4,                       !- Number of Vertices
    468     17.588914871,0,0,  !- X,Y,Z ==> Vertex 1 {m}
    469     17.588914871,8.794457436,0,  !- X,Y,Z ==> Vertex 2 {m}
    470     17.588914871,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    471     17.588914871,0,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    472 
    473   BuildingSurface:Detailed,
    474     SWall,                   !- Name
    475     WALL,                    !- Surface Type
    476     WALLR,                   !- Construction Name
    477     ZSF1,                    !- Zone Name
    478     Outdoors,                !- Outside Boundary Condition
    479     ,                        !- Outside Boundary Condition Object
    480     SunExposed,              !- Sun Exposure
    481     WindExposed,             !- Wind Exposure
    482     0.5,                     !- View Factor to Ground
    483     4,                       !- Number of Vertices
    484     0,0,0,  !- X,Y,Z ==> Vertex 1 {m}
    485     17.588914871,0,0,  !- X,Y,Z ==> Vertex 2 {m}
    486     17.588914871,0,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    487     0,0,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    488 
    489   BuildingSurface:Detailed,
    490     WWall,                   !- Name
    491     WALL,                    !- Surface Type
    492     WALLR,                   !- Construction Name
    493     ZSF1,                    !- Zone Name
    494     Outdoors,                !- Outside Boundary Condition
    495     ,                        !- Outside Boundary Condition Object
    496     SunExposed,              !- Sun Exposure
    497     WindExposed,             !- Wind Exposure
    498     0.5,                     !- View Factor to Ground
    499     4,                       !- Number of Vertices
    500     0,8.794457436,0,  !- X,Y,Z ==> Vertex 1 {m}
    501     0,0,0,  !- X,Y,Z ==> Vertex 2 {m}
    502     0,0,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    503     0,8.794457436,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    504 
    505   BuildingSurface:Detailed,
    506     zE-W-5,                  !- Name
    507     WALL,                    !- Surface Type
    508     WALLR,                   !- Construction Name
    509     ZNF1,                    !- Zone Name
    510     Outdoors,                !- Outside Boundary Condition
    511     ,                        !- Outside Boundary Condition Object
    512     SunExposed,              !- Sun Exposure
    513     WindExposed,             !- Wind Exposure
    514     0.5,                     !- View Factor to Ground
    515     4,                       !- Number of Vertices
    516     17.588914871,8.794457436,0,  !- X,Y,Z ==> Vertex 1 {m}
    517     17.588914871,17.588914871,0,  !- X,Y,Z ==> Vertex 2 {m}
    518     17.588914871,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    519     17.588914871,8.794457436,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    520 
    521   BuildingSurface:Detailed,
    522     NWall,                   !- Name
    523     WALL,                    !- Surface Type
    524     WALLR,                   !- Construction Name
    525     ZNF1,                    !- Zone Name
    526     Outdoors,                !- Outside Boundary Condition
    527     ,                        !- Outside Boundary Condition Object
    528     SunExposed,              !- Sun Exposure
    529     WindExposed,             !- Wind Exposure
    530     0.5,                     !- View Factor to Ground
    531     4,                       !- Number of Vertices
    532     17.588914871,17.588914871,0,  !- X,Y,Z ==> Vertex 1 {m}
    533     0,17.588914871,0,  !- X,Y,Z ==> Vertex 2 {m}
    534     0,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    535     17.588914871,17.588914871,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    536 
    537   BuildingSurface:Detailed,
    538     zE-W-8,                  !- Name
    539     WALL,                    !- Surface Type
    540     WALLR,                   !- Construction Name
    541     ZNF1,                    !- Zone Name
    542     Outdoors,                !- Outside Boundary Condition
    543     ,                        !- Outside Boundary Condition Object
    544     SunExposed,              !- Sun Exposure
    545     WindExposed,             !- Wind Exposure
    546     0.5,                     !- View Factor to Ground
    547     4,                       !- Number of Vertices
    548     0,17.588914871,0,  !- X,Y,Z ==> Vertex 1 {m}
    549     0,8.794457436,0,  !- X,Y,Z ==> Vertex 2 {m}
    550     0,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    551     0,17.588914871,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    552 
    553   BuildingSurface:Detailed,
    554     zE-W-11,                 !- Name
    555     WALL,                    !- Surface Type
    556     WALLR,                   !- Construction Name
    557     ZSF2,                    !- Zone Name
    558     Outdoors,                !- Outside Boundary Condition
    559     ,                        !- Outside Boundary Condition Object
    560     SunExposed,              !- Sun Exposure
    561     WindExposed,             !- Wind Exposure
    562     0.5,                     !- View Factor to Ground
    563     4,                       !- Number of Vertices
    564     17.588914871,0,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    565     17.588914871,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    566     17.588914871,8.794457436,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    567     17.588914871,0,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    568 
    569   BuildingSurface:Detailed,
    570     zE-W-13,                 !- Name
    571     WALL,                    !- Surface Type
    572     WALLR,                   !- Construction Name
    573     ZSF2,                    !- Zone Name
    574     Outdoors,                !- Outside Boundary Condition
    575     ,                        !- Outside Boundary Condition Object
    576     SunExposed,              !- Sun Exposure
    577     WindExposed,             !- Wind Exposure
    578     0.5,                     !- View Factor to Ground
    579     4,                       !- Number of Vertices
    580     0,0,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    581     17.588914871,0,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    582     17.588914871,0,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    583     0,0,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    584 
    585   BuildingSurface:Detailed,
    586     zE-W-15,                 !- Name
    587     WALL,                    !- Surface Type
    588     WALLR,                   !- Construction Name
    589     ZSF2,                    !- Zone Name
    590     Outdoors,                !- Outside Boundary Condition
    591     ,                        !- Outside Boundary Condition Object
    592     SunExposed,              !- Sun Exposure
    593     WindExposed,             !- Wind Exposure
    594     0.5,                     !- View Factor to Ground
    595     4,                       !- Number of Vertices
    596     0,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    597     0,0,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    598     0,0,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    599     0,8.794457436,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    600 
    601   BuildingSurface:Detailed,
    602     ZRoof,                   !- Name
    603     ROOF,                    !- Surface Type
    604     ROOFR,                   !- Construction Name
    605     ZSF2,                    !- Zone Name
    606     Outdoors,                !- Outside Boundary Condition
    607     ,                        !- Outside Boundary Condition Object
    608     SunExposed,              !- Sun Exposure
    609     WindExposed,             !- Wind Exposure
    610     0,                       !- View Factor to Ground
    611     4,                       !- Number of Vertices
    612     0,0,6.705600738,  !- X,Y,Z ==> Vertex 1 {m}
    613     17.588914871,0,6.705600738,  !- X,Y,Z ==> Vertex 2 {m}
    614     17.588914871,8.794457436,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    615     0,8.794457436,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    616 
    617   BuildingSurface:Detailed,
    618     zE-W-17,                 !- Name
    619     WALL,                    !- Surface Type
    620     WALLR,                   !- Construction Name
    621     ZNF2,                    !- Zone Name
    622     Outdoors,                !- Outside Boundary Condition
    623     ,                        !- Outside Boundary Condition Object
    624     SunExposed,              !- Sun Exposure
    625     WindExposed,             !- Wind Exposure
    626     0.5,                     !- View Factor to Ground
    627     4,                       !- Number of Vertices
    628     17.588914871,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    629     17.588914871,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    630     17.588914871,17.588914871,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    631     17.588914871,8.794457436,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    632 
    633   BuildingSurface:Detailed,
    634     zE-W-19,                 !- Name
    635     WALL,                    !- Surface Type
    636     WALLR,                   !- Construction Name
    637     ZNF2,                    !- Zone Name
    638     Outdoors,                !- Outside Boundary Condition
    639     ,                        !- Outside Boundary Condition Object
    640     SunExposed,              !- Sun Exposure
    641     WindExposed,             !- Wind Exposure
    642     0.5,                     !- View Factor to Ground
    643     4,                       !- Number of Vertices
    644     17.588914871,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    645     0,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    646     0,17.588914871,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    647     17.588914871,17.588914871,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    648 
    649   BuildingSurface:Detailed,
    650     zE-W-21,                 !- Name
    651     WALL,                    !- Surface Type
    652     WALLR,                   !- Construction Name
    653     ZNF2,                    !- Zone Name
    654     Outdoors,                !- Outside Boundary Condition
    655     ,                        !- Outside Boundary Condition Object
    656     SunExposed,              !- Sun Exposure
    657     WindExposed,             !- Wind Exposure
    658     0.5,                     !- View Factor to Ground
    659     4,                       !- Number of Vertices
    660     0,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    661     0,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    662     0,8.794457436,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    663     0,17.588914871,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    664 
    665   BuildingSurface:Detailed,
    666     zROOF-23,                !- Name
    667     ROOF,                    !- Surface Type
    668     ROOFR,                   !- Construction Name
    669     ZNF2,                    !- Zone Name
    670     Outdoors,                !- Outside Boundary Condition
    671     ,                        !- Outside Boundary Condition Object
    672     SunExposed,              !- Sun Exposure
    673     WindExposed,             !- Wind Exposure
    674     0,                       !- View Factor to Ground
    675     4,                       !- Number of Vertices
    676     0,8.794457436,6.705600738,  !- X,Y,Z ==> Vertex 1 {m}
    677     17.588914871,8.794457436,6.705600738,  !- X,Y,Z ==> Vertex 2 {m}
    678     17.588914871,17.588914871,6.705600738,  !- X,Y,Z ==> Vertex 3 {m}
    679     0,17.588914871,6.705600738;  !- X,Y,Z ==> Vertex 4 {m}
    680 
    681   BuildingSurface:Detailed,
    682     BSCEING-1,               !- Name
    683     CEILING,                 !- Surface Type
    684     reverseFLOORR,           !- Construction Name
    685     BASE-1,                  !- Zone Name
    686     Surface,                 !- Outside Boundary Condition
    687     FSFLOOR-1,               !- Outside Boundary Condition Object
    688     NoSun,                   !- Sun Exposure
    689     NoWind,                  !- Wind Exposure
    690     0.0,                     !- View Factor to Ground
    691     4,                       !- Number of Vertices
    692     0,0,0,  !- X,Y,Z ==> Vertex 1 {m}
    693     17.588914871,0,0,  !- X,Y,Z ==> Vertex 2 {m}
    694     17.588914871,8.794457436,0,  !- X,Y,Z ==> Vertex 3 {m}
    695     0,8.794457436,0;  !- X,Y,Z ==> Vertex 4 {m}
    696 
    697   BuildingSurface:Detailed,
    698     BNCEING-1,               !- Name
    699     CEILING,                 !- Surface Type
    700     reverseFLOORR,           !- Construction Name
    701     BASE-1,                  !- Zone Name
    702     Surface,                 !- Outside Boundary Condition
    703     FNFLOOR-1,               !- Outside Boundary Condition Object
    704     NoSun,                   !- Sun Exposure
    705     NoWind,                  !- Wind Exposure
    706     0.0,                     !- View Factor to Ground
    707     4,                       !- Number of Vertices
    708     0,8.794457436,0,  !- X,Y,Z ==> Vertex 1 {m}
    709     17.588914871,8.794457436,0,  !- X,Y,Z ==> Vertex 2 {m}
    710     17.588914871,17.588914871,0,  !- X,Y,Z ==> Vertex 3 {m}
    711     0,17.588914871,0;  !- X,Y,Z ==> Vertex 4 {m}
    712 
    713   BuildingSurface:Detailed,
    714     FSFLOOR-1,               !- Name
    715     FLOOR,                   !- Surface Type
    716     FLOORR,                  !- Construction Name
    717     ZSF1,                    !- Zone Name
    718     Surface,                 !- Outside Boundary Condition
    719     BSCEING-1,               !- Outside Boundary Condition Object
    720     NoSun,                   !- Sun Exposure
    721     NoWind,                  !- Wind Exposure
    722     0.0,                     !- View Factor to Ground
    723     4,                       !- Number of Vertices
    724     0,8.794457436,0,  !- X,Y,Z ==> Vertex 1 {m}
    725     17.588914871,8.794457436,0,  !- X,Y,Z ==> Vertex 2 {m}
    726     17.588914871,0,0,  !- X,Y,Z ==> Vertex 3 {m}
    727     0,0,0;  !- X,Y,Z ==> Vertex 4 {m}
    728 
    729   BuildingSurface:Detailed,
    730     FNFLOOR-1,               !- Name
    731     FLOOR,                   !- Surface Type
    732     FLOORR,                  !- Construction Name
    733     ZNF1,                    !- Zone Name
    734     Surface,                 !- Outside Boundary Condition
    735     BNCEING-1,               !- Outside Boundary Condition Object
    736     NoSun,                   !- Sun Exposure
    737     NoWind,                  !- Wind Exposure
    738     0.0,                     !- View Factor to Ground
    739     4,                       !- Number of Vertices
    740     0,17.588914871,0,  !- X,Y,Z ==> Vertex 1 {m}
    741     17.588914871,17.588914871,0,  !- X,Y,Z ==> Vertex 2 {m}
    742     17.588914871,8.794457436,0,  !- X,Y,Z ==> Vertex 3 {m}
    743     0,8.794457436,0;  !- X,Y,Z ==> Vertex 4 {m}
    744 
    745   BuildingSurface:Detailed,
    746     FSCEING-1,               !- Name
    747     CEILING,                 !- Surface Type
    748     reverseFLOORR,           !- Construction Name
    749     ZSF1,                    !- Zone Name
    750     Surface,                 !- Outside Boundary Condition
    751     SSFLOOR-1,               !- Outside Boundary Condition Object
    752     NoSun,                   !- Sun Exposure
    753     NoWind,                  !- Wind Exposure
    754     0.0,                     !- View Factor to Ground
    755     4,                       !- Number of Vertices
    756     0,0,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    757     17.588914871,0,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    758     17.588914871,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    759     0,8.794457436,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    760 
    761   BuildingSurface:Detailed,
    762     FNCEING-1,               !- Name
    763     CEILING,                 !- Surface Type
    764     reverseFLOORR,           !- Construction Name
    765     ZNF1,                    !- Zone Name
    766     Surface,                 !- Outside Boundary Condition
    767     SNFLOOR-1,               !- Outside Boundary Condition Object
    768     NoSun,                   !- Sun Exposure
    769     NoWind,                  !- Wind Exposure
    770     0.0,                     !- View Factor to Ground
    771     4,                       !- Number of Vertices
    772     0,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    773     17.588914871,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    774     17.588914871,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    775     0,17.588914871,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    776 
    777   BuildingSurface:Detailed,
    778     SSFLOOR-1,               !- Name
    779     FLOOR,                   !- Surface Type
    780     FLOORR,                  !- Construction Name
    781     ZSF2,                    !- Zone Name
    782     Surface,                 !- Outside Boundary Condition
    783     FSCEING-1,               !- Outside Boundary Condition Object
    784     NoSun,                   !- Sun Exposure
    785     NoWind,                  !- Wind Exposure
    786     0.0,                     !- View Factor to Ground
    787     4,                       !- Number of Vertices
    788     0,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    789     17.588914871,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    790     17.588914871,0,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    791     0,0,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    792 
    793   BuildingSurface:Detailed,
    794     SNFLOOR-1,               !- Name
    795     FLOOR,                   !- Surface Type
    796     FLOORR,                  !- Construction Name
    797     ZNF2,                    !- Zone Name
    798     Surface,                 !- Outside Boundary Condition
    799     FNCEING-1,               !- Outside Boundary Condition Object
    800     NoSun,                   !- Sun Exposure
    801     NoWind,                  !- Wind Exposure
    802     0.0,                     !- View Factor to Ground
    803     4,                       !- Number of Vertices
    804     0,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 1 {m}
    805     17.588914871,17.588914871,3.352800369,  !- X,Y,Z ==> Vertex 2 {m}
    806     17.588914871,8.794457436,3.352800369,  !- X,Y,Z ==> Vertex 3 {m}
    807     0,8.794457436,3.352800369;  !- X,Y,Z ==> Vertex 4 {m}
    808 
    809   BuildingSurface:Detailed,
    810     SLAB-1,                  !- Name
    811     FLOOR,                   !- Surface Type
    812     SLABL,                   !- Construction Name
    813     BASE-1,                  !- Zone Name
    814     Ground,                  !- Outside Boundary Condition
    815     ,                        !- Outside Boundary Condition Object
    816     NoSun,                   !- Sun Exposure
    817     NoWind,                  !- Wind Exposure
    818     0.0,                     !- View Factor to Ground
    819     4,                       !- Number of Vertices
    820     0,17.588914871,-2.4384,  !- X,Y,Z ==> Vertex 1 {m}
    821     17.588914871,17.588914871,-2.4384,  !- X,Y,Z ==> Vertex 2 {m}
    822     17.588914871,0,-2.4384,  !- X,Y,Z ==> Vertex 3 {m}
    823     0,0,-2.4384;  !- X,Y,Z ==> Vertex 4 {m}
    824 
    825   FenestrationSurface:Detailed,
    826     EWWndw,                  !- Name
    827     WINDOW,                  !- Surface Type
    828     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    829     EWall,                   !- Building Surface Name
    830     ,                        !- Outside Boundary Condition Object
    831     0.5,                     !- View Factor to Ground
    832     ,                        !- Shading Control Name
    833     ,                        !- Frame and Divider Name
    834     1.0,                     !- Multiplier
    835     4,                       !- Number of Vertices
    836     17.588914871,0.01,2.01,  !- X,Y,Z ==> Vertex 1 {m}
    837     17.588914871,8.79,2.01,  !- X,Y,Z ==> Vertex 2 {m}
    838     17.588914871,8.794,2.671,  !- X,Y,Z ==> Vertex 3 {m}
    839     17.588914871,0.01,2.671;  !- X,Y,Z ==> Vertex 4 {m}
    840 
    841   FenestrationSurface:Detailed,
    842     NSWndw,                  !- Name
    843     WINDOW,                  !- Surface Type
    844     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    845     SWall,                   !- Building Surface Name
    846     ,                        !- Outside Boundary Condition Object
    847     0.5,                     !- View Factor to Ground
    848     ,                        !- Shading Control Name
    849     ,                        !- Frame and Divider Name
    850     1.0,                     !- Multiplier
    851     4,                       !- Number of Vertices
    852     0.01,0,2.01,  !- X,Y,Z ==> Vertex 1 {m}
    853     17.58,0,2.01,  !- X,Y,Z ==> Vertex 2 {m}
    854     17.58,0,2.671,  !- X,Y,Z ==> Vertex 3 {m}
    855     0.01,0,2.671;  !- X,Y,Z ==> Vertex 4 {m}
    856 
    857   FenestrationSurface:Detailed,
    858     zWINDOW-4,               !- Name
    859     WINDOW,                  !- Surface Type
    860     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    861     WWall,                   !- Building Surface Name
    862     ,                        !- Outside Boundary Condition Object
    863     0.5,                     !- View Factor to Ground
    864     ,                        !- Shading Control Name
    865     ,                        !- Frame and Divider Name
    866     1.0,                     !- Multiplier
    867     4,                       !- Number of Vertices
    868     0,8.79,2.01,  !- X,Y,Z ==> Vertex 1 {m}
    869     0,0.01,2.01,  !- X,Y,Z ==> Vertex 2 {m}
    870     0,0.01,2.671,  !- X,Y,Z ==> Vertex 3 {m}
    871     0,8.79,2.671;  !- X,Y,Z ==> Vertex 4 {m}
    872 
    873   FenestrationSurface:Detailed,
    874     zWINDOW-6,               !- Name
    875     WINDOW,                  !- Surface Type
    876     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    877     zE-W-5,                  !- Building Surface Name
    878     ,                        !- Outside Boundary Condition Object
    879     0.5,                     !- View Factor to Ground
    880     ,                        !- Shading Control Name
    881     ,                        !- Frame and Divider Name
    882     1.0,                     !- Multiplier
    883     4,                       !- Number of Vertices
    884     17.588914871,8.8,2.01,  !- X,Y,Z ==> Vertex 1 {m}
    885     17.588914871,17.58,2.01,  !- X,Y,Z ==> Vertex 2 {m}
    886     17.588914871,17.58,2.671,  !- X,Y,Z ==> Vertex 3 {m}
    887     17.588914871,8.8,2.671;  !- X,Y,Z ==> Vertex 4 {m}
    888 
    889   FenestrationSurface:Detailed,
    890     zWINDOW-7,               !- Name
    891     WINDOW,                  !- Surface Type
    892     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    893     NWall,                   !- Building Surface Name
    894     ,                        !- Outside Boundary Condition Object
    895     0.5,                     !- View Factor to Ground
    896     ,                        !- Shading Control Name
    897     ,                        !- Frame and Divider Name
    898     1.0,                     !- Multiplier
    899     4,                       !- Number of Vertices
    900     17.58,17.588914871,2.01,  !- X,Y,Z ==> Vertex 1 {m}
    901     0.01,17.588914871,2.01,  !- X,Y,Z ==> Vertex 2 {m}
    902     0.01,17.588914871,2.671,  !- X,Y,Z ==> Vertex 3 {m}
    903     17.58,17.588914871,2.671;  !- X,Y,Z ==> Vertex 4 {m}
    904 
    905   FenestrationSurface:Detailed,
    906     zWINDOW-9,               !- Name
    907     WINDOW,                  !- Surface Type
    908     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    909     zE-W-8,                  !- Building Surface Name
    910     ,                        !- Outside Boundary Condition Object
    911     0.5,                     !- View Factor to Ground
    912     ,                        !- Shading Control Name
    913     ,                        !- Frame and Divider Name
    914     1.0,                     !- Multiplier
    915     4,                       !- Number of Vertices
    916     0,17.58,2.01,  !- X,Y,Z ==> Vertex 1 {m}
    917     0,8.8,2.01,  !- X,Y,Z ==> Vertex 2 {m}
    918     0,8.8,2.671,  !- X,Y,Z ==> Vertex 3 {m}
    919     0,17.58,2.671;  !- X,Y,Z ==> Vertex 4 {m}
    920 
    921   FenestrationSurface:Detailed,
    922     zWINDOW-11,              !- Name
    923     WINDOW,                  !- Surface Type
    924     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    925     zE-W-11,                 !- Building Surface Name
    926     ,                        !- Outside Boundary Condition Object
    927     0.5,                     !- View Factor to Ground
    928     ,                        !- Shading Control Name
    929     ,                        !- Frame and Divider Name
    930     1.0,                     !- Multiplier
    931     4,                       !- Number of Vertices
    932     17.588914871,0.01,5.36,  !- X,Y,Z ==> Vertex 1 {m}
    933     17.588914871,8.79,5.36,  !- X,Y,Z ==> Vertex 2 {m}
    934     17.588914871,8.79,6.031,  !- X,Y,Z ==> Vertex 3 {m}
    935     17.588914871,0.01,6.031;  !- X,Y,Z ==> Vertex 4 {m}
    936 
    937   FenestrationSurface:Detailed,
    938     zWINDOW-13,              !- Name
    939     WINDOW,                  !- Surface Type
    940     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    941     zE-W-13,                 !- Building Surface Name
    942     ,                        !- Outside Boundary Condition Object
    943     0.5,                     !- View Factor to Ground
    944     ,                        !- Shading Control Name
    945     ,                        !- Frame and Divider Name
    946     1.0,                     !- Multiplier
    947     4,                       !- Number of Vertices
    948     0.01,0,5.36,  !- X,Y,Z ==> Vertex 1 {m}
    949     17.58,0,5.36,  !- X,Y,Z ==> Vertex 2 {m}
    950     17.58,0,6.031,  !- X,Y,Z ==> Vertex 3 {m}
    951     0.01,0,6.031;  !- X,Y,Z ==> Vertex 4 {m}
    952 
    953   FenestrationSurface:Detailed,
    954     zWINDOW-15,              !- Name
    955     WINDOW,                  !- Surface Type
    956     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    957     zE-W-15,                 !- Building Surface Name
    958     ,                        !- Outside Boundary Condition Object
    959     0.5,                     !- View Factor to Ground
    960     ,                        !- Shading Control Name
    961     ,                        !- Frame and Divider Name
    962     1.0,                     !- Multiplier
    963     4,                       !- Number of Vertices
    964     0,8.79,5.36,  !- X,Y,Z ==> Vertex 1 {m}
    965     0,0.01,5.36,  !- X,Y,Z ==> Vertex 2 {m}
    966     0,0.01,6.031,  !- X,Y,Z ==> Vertex 3 {m}
    967     0,8.79,6.031;  !- X,Y,Z ==> Vertex 4 {m}
    968 
    969   FenestrationSurface:Detailed,
    970     zWINDOW-17,              !- Name
    971     WINDOW,                  !- Surface Type
    972     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    973     zE-W-17,                 !- Building Surface Name
    974     ,                        !- Outside Boundary Condition Object
    975     0.5,                     !- View Factor to Ground
    976     ,                        !- Shading Control Name
    977     ,                        !- Frame and Divider Name
    978     1.0,                     !- Multiplier
    979     4,                       !- Number of Vertices
    980     17.588914871,8.9,5.36,  !- X,Y,Z ==> Vertex 1 {m}
    981     17.588914871,17.58,5.36,  !- X,Y,Z ==> Vertex 2 {m}
    982     17.588914871,17.58,6.031,  !- X,Y,Z ==> Vertex 3 {m}
    983     17.588914871,8.9,6.031;  !- X,Y,Z ==> Vertex 4 {m}
    984 
    985   FenestrationSurface:Detailed,
    986     zWINDOW-19,              !- Name
    987     WINDOW,                  !- Surface Type
    988     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
    989     zE-W-19,                 !- Building Surface Name
    990     ,                        !- Outside Boundary Condition Object
    991     0.5,                     !- View Factor to Ground
    992     ,                        !- Shading Control Name
    993     ,                        !- Frame and Divider Name
    994     1.0,                     !- Multiplier
    995     4,                       !- Number of Vertices
    996     17.58,17.588914871,5.36,  !- X,Y,Z ==> Vertex 1 {m}
    997     0.01,17.588914871,5.36,  !- X,Y,Z ==> Vertex 2 {m}
    998     0.01,17.588914871,6.031,  !- X,Y,Z ==> Vertex 3 {m}
    999     17.58,17.588914871,6.031;  !- X,Y,Z ==> Vertex 4 {m}
   1000 
   1001   FenestrationSurface:Detailed,
   1002     zWINDOW-21,              !- Name
   1003     WINDOW,                  !- Surface Type
   1004     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Construction Name
   1005     zE-W-21,                 !- Building Surface Name
   1006     ,                        !- Outside Boundary Condition Object
   1007     0.5,                     !- View Factor to Ground
   1008     ,                        !- Shading Control Name
   1009     ,                        !- Frame and Divider Name
   1010     1.0,                     !- Multiplier
   1011     4,                       !- Number of Vertices
   1012     0,17.58,5.36,  !- X,Y,Z ==> Vertex 1 {m}
   1013     0,8.9,5.36,  !- X,Y,Z ==> Vertex 2 {m}
   1014     0,8.9,6.031,  !- X,Y,Z ==> Vertex 3 {m}
   1015     0,17.58,6.031;  !- X,Y,Z ==> Vertex 4 {m}
   1016 
   1017   InternalMass,
   1018     ZSF1-MASS,               !- Name
   1019     FURNITURE,               !- Construction Name
   1020     ZSF1,                    !- Zone Name
   1021     77;                      !- Surface Area {m2}
   1022 
   1023   InternalMass,
   1024     ZNF1-MASS,               !- Name
   1025     FURNITURE,               !- Construction Name
   1026     ZNF1,                    !- Zone Name
   1027     77;                      !- Surface Area {m2}
   1028 
   1029   InternalMass,
   1030     ZSF2-MASS,               !- Name
   1031     FURNITURE,               !- Construction Name
   1032     ZSF2,                    !- Zone Name
   1033     77;                      !- Surface Area {m2}
   1034 
   1035   InternalMass,
   1036     ZNF2-MASS,               !- Name
   1037     FURNITURE,               !- Construction Name
   1038     ZNF2,                    !- Zone Name
   1039     77;                      !- Surface Area {m2}
   1040 
   1041   ScheduleTypeLimits,
   1042     Any Number;              !- Name
   1043 
   1044   ScheduleTypeLimits,
   1045     Fraction,                !- Name
   1046     0.0,                     !- Lower Limit Value
   1047     1.0,                     !- Upper Limit Value
   1048     CONTINUOUS;              !- Numeric Type
   1049 
   1050   ScheduleTypeLimits,
   1051     Temperature,             !- Name
   1052     -60,                     !- Lower Limit Value
   1053     200,                     !- Upper Limit Value
   1054     CONTINUOUS,              !- Numeric Type
   1055     Temperature;             !- Unit Type
   1056 
   1057   ScheduleTypeLimits,
   1058     Control Type,            !- Name
   1059     0,                       !- Lower Limit Value
   1060     4,                       !- Upper Limit Value
   1061     DISCRETE;                !- Numeric Type
   1062 
   1063   ScheduleTypeLimits,
   1064     On/Off,                  !- Name
   1065     0,                       !- Lower Limit Value
   1066     1,                       !- Upper Limit Value
   1067     DISCRETE;                !- Numeric Type
   1068 
   1069   Schedule:Compact,
   1070     OCC-SCHED,               !- Name
   1071     FRACTION,                !- Schedule Type Limits Name
   1072     Through: 12/31,          !- Field 1
   1073     For: Weekdays SummerDesignDay CustomDay1 CustomDay2, !- Field 2
   1074     Until: 8:00,0.00,        !- Field 3
   1075     Until: 9:00,0.333333343, !- Field 5
   1076     Until: 10:00,0.666666627,!- Field 7
   1077     Until: 17:00,1.00,       !- Field 9
   1078     Until: 18:00,0.50,       !- Field 11
   1079     Until: 24:00,0.00,       !- Field 13
   1080     For: Weekends WinterDesignDay Holidays, !- Field 15
   1081     Until: 8:00,0.00,        !- Field 16
   1082     Until: 9:00,.06666667,   !- Field 18
   1083     Until: 10:00,0.133333325,!- Field 20
   1084     Until: 12:00,0.20,       !- Field 22
   1085     Until: 13:00,0.100000001,!- Field 24
   1086     Until: 24:00,0.00;       !- Field 26
   1087 
   1088   Schedule:Compact,
   1089     LIT-SCHED,               !- Name
   1090     FRACTION,                !- Schedule Type Limits Name
   1091     Through: 12/31,          !- Field 1
   1092     For: Weekdays SummerDesignDay CustomDay1 CustomDay2, !- Field 2
   1093     Until: 8:00,0.20,        !- Field 3
   1094     Until: 17:00,0.90,       !- Field 5
   1095     Until: 24:00,0.20,       !- Field 7
   1096     For: Weekends Holidays WinterDesignDay, !- Field 9
   1097     Until: 24:00,0.20;       !- Field 10
   1098 
   1099   Schedule:Compact,
   1100     EQP-SCHED,               !- Name
   1101     FRACTION,                !- Schedule Type Limits Name
   1102     Through: 12/31,          !- Field 1
   1103     For: Weekdays SummerDesignDay CustomDay1 CustomDay2, !- Field 2
   1104     Until: 8:00,0.17,        !- Field 3
   1105     Until: 17:00,1.00,       !- Field 5
   1106     Until: 24:00,0.17,       !- Field 7
   1107     For: Weekends WinterDesignDay Holidays, !- Field 9
   1108     Until: 24:00,0.17;       !- Field 10
   1109 
   1110   Schedule:Compact,
   1111     INF-SCHED,               !- Name
   1112     FRACTION,                !- Schedule Type Limits Name
   1113     Through: 12/31,          !- Field 1
   1114     For: Weekdays SummerDesignDay CustomDay1 CustomDay2, !- Field 2
   1115     Until: 7:00,1.00,        !- Field 3
   1116     Until: 8:00,0.00,        !- Field 5
   1117     Until: 18:00,0.00,       !- Field 7
   1118     Until: 24:00,1.00,       !- Field 9
   1119     For: Weekends WinterDesignDay Holidays, !- Field 11
   1120     Until: 7:00,1.00,        !- Field 12
   1121     Until: 13:00,0.00,       !- Field 14
   1122     Until: 24:00,1.00;       !- Field 16
   1123 
   1124   Schedule:Compact,
   1125     ZSF1-ACTSCHD,            !- Name
   1126     ANY NUMBER,              !- Schedule Type Limits Name
   1127     Through: 12/31,          !- Field 1
   1128     For: Alldays,            !- Field 2
   1129     Until: 24:00,149.43;     !- Field 3
   1130 
   1131   Schedule:Compact,
   1132     FAN-SCHED,               !- Name
   1133     ON/OFF,                  !- Schedule Type Limits Name
   1134     Through: 12/31,          !- Field 1
   1135     For: Weekdays SummerDesignDay WinterDesignDay CustomDay1 CustomDay2, !- Field 2
   1136     Until: 7:00,0.00,        !- Field 3
   1137     Until: 18:00,1.00,       !- Field 5
   1138     Until: 24:00,0.00,       !- Field 7
   1139     For: Weekends Holidays,  !- Field 9
   1140     Until: 7:00,0.00,        !- Field 10
   1141     Until: 13:00,1.00,       !- Field 12
   1142     Until: 24:00,0.00;       !- Field 14
   1143 
   1144   Schedule:Compact,
   1145     CLG-SCHED,               !- Name
   1146     TEMPERATURE,             !- Schedule Type Limits Name
   1147     Through: 12/31,          !- Field 1
   1148     For: Weekdays SummerDesignDay WinterDesignDay CustomDay1 CustomDay2, !- Field 2
   1149     Until: 7:00,40.00,       !- Field 3
   1150     Until: 18:00,23.90,      !- Field 5
   1151     Until: 24:00,40.00,      !- Field 7
   1152     For: Weekends Holidays,  !- Field 9
   1153     Until: 7:00,40.00,       !- Field 10
   1154     Until: 13:00,23.90,      !- Field 12
   1155     Until: 24:00,32.20;      !- Field 14
   1156 
   1157   Schedule:Compact,
   1158     HTG-SCHED,               !- Name
   1159     TEMPERATURE,             !- Schedule Type Limits Name
   1160     Through: 12/31,          !- Field 1
   1161     For: Weekdays SummerDesignDay WinterDesignDay CustomDay1 CustomDay2, !- Field 2
   1162     Until: 7:00,12.80,       !- Field 3
   1163     Until: 18:00,21.10,      !- Field 5
   1164     Until: 24:00,12.80,      !- Field 7
   1165     For: Weekends Holidays,  !- Field 9
   1166     Until: 7:00,12.80,       !- Field 10
   1167     Until: 13:00,21.10,      !- Field 12
   1168     Until: 24:00,12.80;      !- Field 14
   1169 
   1170   Schedule:Compact,
   1171     ZONE CONTROL TYPE SCHED, !- Name
   1172     CONTROL TYPE,            !- Schedule Type Limits Name
   1173     Through: 12/31,          !- Field 1
   1174     For: Alldays,            !- Field 2
   1175     Until: 24:00,4.00;       !- Field 3
   1176 
   1177   Schedule:Compact,
   1178     MIN OA SCHED,            !- Name
   1179     FRACTION,                !- Schedule Type Limits Name
   1180     Through: 12/31,          !- Field 1
   1181     For: Weekdays,           !- Field 2
   1182     Until: 6:00,2.00E-002,   !- Field 3
   1183     Until: 18:00,1.00,       !- Field 5
   1184     Until: 24:00,2.00E-002,  !- Field 7
   1185     For: Weekends Holidays SummerDesignDay WinterDesignDay CustomDay1 CustomDay2, !- Field 9
   1186     Until: 24:00,2.00E-002;  !- Field 10
   1187 
   1188   Schedule:Compact,
   1189     REPORTSCH,               !- Name
   1190     ON/OFF,                  !- Schedule Type Limits Name
   1191     Through: 1/7,            !- Field 1
   1192     For: Alldays,            !- Field 2
   1193     Until: 24:00,0.00,       !- Field 3
   1194     Through: 1/8,            !- Field 5
   1195     For: Alldays,            !- Field 6
   1196     Until: 24:00,1.00,       !- Field 7
   1197     Through: 7/2,            !- Field 9
   1198     For: Alldays,            !- Field 10
   1199     Until: 24:00,0.00,       !- Field 11
   1200     Through: 7/3,            !- Field 13
   1201     For: Alldays,            !- Field 14
   1202     Until: 24:00,1.00,       !- Field 15
   1203     Through: 12/31,          !- Field 17
   1204     For: Alldays,            !- Field 18
   1205     Until: 24:00,0.00;       !- Field 19
   1206 
   1207   Schedule:Compact,
   1208     ALWAYSON,                !- Name
   1209     FRACTION,                !- Schedule Type Limits Name
   1210     Through: 12/31,          !- Field 1
   1211     For: Alldays,            !- Field 2
   1212     Until: 24:00,1.00;       !- Field 3
   1213 
   1214   People,
   1215     ZSF1 People 1,           !- Name
   1216     ZSF1,                    !- Zone or ZoneList Name
   1217     OCC-SCHED,               !- Number of People Schedule Name
   1218     people,                  !- Number of People Calculation Method
   1219     3.27,                    !- Number of People
   1220     ,                        !- People per Zone Floor Area {person/m2}
   1221     ,                        !- Zone Floor Area per Person {m2/person}
   1222     0.7,                     !- Fraction Radiant
   1223     ,                        !- Sensible Heat Fraction
   1224     ZSF1-ActSchd;            !- Activity Level Schedule Name
   1225 
   1226   People,
   1227     ZNF1 People 1,           !- Name
   1228     ZNF1,                    !- Zone or ZoneList Name
   1229     OCC-SCHED,               !- Number of People Schedule Name
   1230     people,                  !- Number of People Calculation Method
   1231     3.27,                    !- Number of People
   1232     ,                        !- People per Zone Floor Area {person/m2}
   1233     ,                        !- Zone Floor Area per Person {m2/person}
   1234     0.7,                     !- Fraction Radiant
   1235     ,                        !- Sensible Heat Fraction
   1236     ZSF1-ActSchd;            !- Activity Level Schedule Name
   1237 
   1238   People,
   1239     ZSF2 People 1,           !- Name
   1240     ZSF2,                    !- Zone or ZoneList Name
   1241     OCC-SCHED,               !- Number of People Schedule Name
   1242     people,                  !- Number of People Calculation Method
   1243     3.27,                    !- Number of People
   1244     ,                        !- People per Zone Floor Area {person/m2}
   1245     ,                        !- Zone Floor Area per Person {m2/person}
   1246     0.7,                     !- Fraction Radiant
   1247     ,                        !- Sensible Heat Fraction
   1248     ZSF1-ActSchd;            !- Activity Level Schedule Name
   1249 
   1250   People,
   1251     ZNF2 People 1,           !- Name
   1252     ZNF2,                    !- Zone or ZoneList Name
   1253     OCC-SCHED,               !- Number of People Schedule Name
   1254     people,                  !- Number of People Calculation Method
   1255     3.27,                    !- Number of People
   1256     ,                        !- People per Zone Floor Area {person/m2}
   1257     ,                        !- Zone Floor Area per Person {m2/person}
   1258     0.7,                     !- Fraction Radiant
   1259     ,                        !- Sensible Heat Fraction
   1260     ZSF1-ActSchd;            !- Activity Level Schedule Name
   1261 
   1262   Lights,
   1263     ZSF1 Lights 1,           !- Name
   1264     ZSF1,                    !- Zone or ZoneList Name
   1265     LIT-SCHED,               !- Schedule Name
   1266     LightingLevel,           !- Design Level Calculation Method
   1267     3025,                    !- Lighting Level {W}
   1268     ,                        !- Watts per Zone Floor Area {W/m2}
   1269     ,                        !- Watts per Person {W/person}
   1270     0,                       !- Return Air Fraction
   1271     0.35,                    !- Fraction Radiant
   1272     0.35,                    !- Fraction Visible
   1273     0,                       !- Fraction Replaceable
   1274     GeneralLights;           !- End-Use Subcategory
   1275 
   1276   Lights,
   1277     ZNF1 Lights 1,           !- Name
   1278     ZNF1,                    !- Zone or ZoneList Name
   1279     LIT-SCHED,               !- Schedule Name
   1280     LightingLevel,           !- Design Level Calculation Method
   1281     3025,                    !- Lighting Level {W}
   1282     ,                        !- Watts per Zone Floor Area {W/m2}
   1283     ,                        !- Watts per Person {W/person}
   1284     0,                       !- Return Air Fraction
   1285     0.35,                    !- Fraction Radiant
   1286     0.35,                    !- Fraction Visible
   1287     0,                       !- Fraction Replaceable
   1288     GeneralLights;           !- End-Use Subcategory
   1289 
   1290   Lights,
   1291     ZSF2 Lights 1,           !- Name
   1292     ZSF2,                    !- Zone or ZoneList Name
   1293     LIT-SCHED,               !- Schedule Name
   1294     LightingLevel,           !- Design Level Calculation Method
   1295     3025,                    !- Lighting Level {W}
   1296     ,                        !- Watts per Zone Floor Area {W/m2}
   1297     ,                        !- Watts per Person {W/person}
   1298     0,                       !- Return Air Fraction
   1299     0.35,                    !- Fraction Radiant
   1300     0.35,                    !- Fraction Visible
   1301     0,                       !- Fraction Replaceable
   1302     GeneralLights;           !- End-Use Subcategory
   1303 
   1304   Lights,
   1305     ZNF2 Lights 1,           !- Name
   1306     ZNF2,                    !- Zone or ZoneList Name
   1307     LIT-SCHED,               !- Schedule Name
   1308     LightingLevel,           !- Design Level Calculation Method
   1309     3025,                    !- Lighting Level {W}
   1310     ,                        !- Watts per Zone Floor Area {W/m2}
   1311     ,                        !- Watts per Person {W/person}
   1312     0,                       !- Return Air Fraction
   1313     0.35,                    !- Fraction Radiant
   1314     0.35,                    !- Fraction Visible
   1315     0,                       !- Fraction Replaceable
   1316     GeneralLights;           !- End-Use Subcategory
   1317 
   1318   ElectricEquipment,
   1319     ZSF1 ElecEq 1,           !- Name
   1320     ZSF1,                    !- Zone or ZoneList Name
   1321     EQP-SCHED,               !- Schedule Name
   1322     EquipmentLevel,          !- Design Level Calculation Method
   1323     687.5,                   !- Design Level {W}
   1324     ,                        !- Watts per Zone Floor Area {W/m2}
   1325     ,                        !- Watts per Person {W/person}
   1326     0,                       !- Fraction Latent
   1327     0.7,                     !- Fraction Radiant
   1328     0;                       !- Fraction Lost
   1329 
   1330   ElectricEquipment,
   1331     ZNF1 ElecEq 1,           !- Name
   1332     ZNF1,                    !- Zone or ZoneList Name
   1333     EQP-SCHED,               !- Schedule Name
   1334     EquipmentLevel,          !- Design Level Calculation Method
   1335     687.5,                   !- Design Level {W}
   1336     ,                        !- Watts per Zone Floor Area {W/m2}
   1337     ,                        !- Watts per Person {W/person}
   1338     0,                       !- Fraction Latent
   1339     0.7,                     !- Fraction Radiant
   1340     0;                       !- Fraction Lost
   1341 
   1342   ElectricEquipment,
   1343     ZSF2 ElecEq 1,           !- Name
   1344     ZSF2,                    !- Zone or ZoneList Name
   1345     EQP-SCHED,               !- Schedule Name
   1346     EquipmentLevel,          !- Design Level Calculation Method
   1347     687.5,                   !- Design Level {W}
   1348     ,                        !- Watts per Zone Floor Area {W/m2}
   1349     ,                        !- Watts per Person {W/person}
   1350     0,                       !- Fraction Latent
   1351     0.7,                     !- Fraction Radiant
   1352     0;                       !- Fraction Lost
   1353 
   1354   ElectricEquipment,
   1355     ZNF2 ElecEq 1,           !- Name
   1356     ZNF2,                    !- Zone or ZoneList Name
   1357     EQP-SCHED,               !- Schedule Name
   1358     EquipmentLevel,          !- Design Level Calculation Method
   1359     687.5,                   !- Design Level {W}
   1360     ,                        !- Watts per Zone Floor Area {W/m2}
   1361     ,                        !- Watts per Person {W/person}
   1362     0,                       !- Fraction Latent
   1363     0.7,                     !- Fraction Radiant
   1364     0;                       !- Fraction Lost
   1365 
   1366   OtherEquipment,
   1367     BASE-1 OthEq 1,          !- Name
   1368     BASE-1,                  !- Zone Name
   1369     AlwaysOn,                !- Schedule Name
   1370     EquipmentLevel,          !- Design Level Calculation Method
   1371     726,                     !- Design Level {W}
   1372     ,                        !- Watts per Zone Floor Area {W/m2}
   1373     ,                        !- Watts per Person {W/Person}
   1374     0,                       !- Fraction Latent
   1375     0.7,                     !- Fraction Radiant
   1376     0;                       !- Fraction Lost
   1377 
   1378   ZoneInfiltration:DesignFlowRate,
   1379     ZSF1 Infil 1,            !- Name
   1380     ZSF1,                    !- Zone or ZoneList Name
   1381     INF-SCHED,               !- Schedule Name
   1382     flow/zone,               !- Design Flow Rate Calculation Method
   1383     0.043,                   !- Design Flow Rate {m3/s}
   1384     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1385     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1386     ,                        !- Air Changes per Hour {1/hr}
   1387     1,                       !- Constant Term Coefficient
   1388     0.03636,                 !- Temperature Term Coefficient
   1389     0,                       !- Velocity Term Coefficient
   1390     0;                       !- Velocity Squared Term Coefficient
   1391 
   1392   ZoneInfiltration:DesignFlowRate,
   1393     ZNF1 Infil 1,            !- Name
   1394     ZNF1,                    !- Zone or ZoneList Name
   1395     INF-SCHED,               !- Schedule Name
   1396     flow/zone,               !- Design Flow Rate Calculation Method
   1397     0.043,                   !- Design Flow Rate {m3/s}
   1398     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1399     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1400     ,                        !- Air Changes per Hour {1/hr}
   1401     1,                       !- Constant Term Coefficient
   1402     0.03636,                 !- Temperature Term Coefficient
   1403     0,                       !- Velocity Term Coefficient
   1404     0;                       !- Velocity Squared Term Coefficient
   1405 
   1406   ZoneInfiltration:DesignFlowRate,
   1407     ZSF2 Infil 1,            !- Name
   1408     ZSF2,                    !- Zone or ZoneList Name
   1409     INF-SCHED,               !- Schedule Name
   1410     flow/zone,               !- Design Flow Rate Calculation Method
   1411     0.043,                   !- Design Flow Rate {m3/s}
   1412     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1413     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1414     ,                        !- Air Changes per Hour {1/hr}
   1415     1,                       !- Constant Term Coefficient
   1416     0.03636,                 !- Temperature Term Coefficient
   1417     0,                       !- Velocity Term Coefficient
   1418     0;                       !- Velocity Squared Term Coefficient
   1419 
   1420   ZoneInfiltration:DesignFlowRate,
   1421     ZNF2 Infil 1,            !- Name
   1422     ZNF2,                    !- Zone or ZoneList Name
   1423     INF-SCHED,               !- Schedule Name
   1424     flow/zone,               !- Design Flow Rate Calculation Method
   1425     0.043,                   !- Design Flow Rate {m3/s}
   1426     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1427     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1428     ,                        !- Air Changes per Hour {1/hr}
   1429     1,                       !- Constant Term Coefficient
   1430     0.03636,                 !- Temperature Term Coefficient
   1431     0,                       !- Velocity Term Coefficient
   1432     0;                       !- Velocity Squared Term Coefficient
   1433 
   1434   ZoneInfiltration:DesignFlowRate,
   1435     BASE-1 Infil 1,          !- Name
   1436     BASE-1,                  !- Zone or ZoneList Name
   1437     INF-SCHED,               !- Schedule Name
   1438     flow/zone,               !- Design Flow Rate Calculation Method
   1439     0.402,                   !- Design Flow Rate {m3/s}
   1440     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1441     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1442     ,                        !- Air Changes per Hour {1/hr}
   1443     1,                       !- Constant Term Coefficient
   1444     0.03636,                 !- Temperature Term Coefficient
   1445     0,                       !- Velocity Term Coefficient
   1446     0;                       !- Velocity Squared Term Coefficient
   1447 
   1448   Sizing:Zone,
   1449     ZSF1,                    !- Zone or ZoneList Name
   1450     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1451     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1452     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1453     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1454     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1455     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1456     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1457     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1458     SZ DSOA ZSF1,            !- Design Specification Outdoor Air Object Name
   1459     0.0,                     !- Zone Heating Sizing Factor
   1460     0.0,                     !- Zone Cooling Sizing Factor
   1461     DesignDay,               !- Cooling Design Air Flow Method
   1462     0,                       !- Cooling Design Air Flow Rate {m3/s}
   1463     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1464     ,                        !- Cooling Minimum Air Flow {m3/s}
   1465     ,                        !- Cooling Minimum Air Flow Fraction
   1466     DesignDay,               !- Heating Design Air Flow Method
   1467     0,                       !- Heating Design Air Flow Rate {m3/s}
   1468     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1469     ,                        !- Heating Maximum Air Flow {m3/s}
   1470     ;                        !- Heating Maximum Air Flow Fraction
   1471 
   1472   DesignSpecification:OutdoorAir,
   1473     SZ DSOA ZSF1,            !- Name
   1474     FLOW/PERSON,             !- Outdoor Air Method
   1475     0.00944,                 !- Outdoor Air Flow per Person {m3/s-person}
   1476     0.0,                     !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1477     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1478 
   1479   Sizing:Zone,
   1480     ZNF1,                    !- Zone or ZoneList Name
   1481     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1482     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1483     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1484     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1485     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1486     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1487     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1488     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1489     SZ DSOA ZNF1,            !- Design Specification Outdoor Air Object Name
   1490     0.0,                     !- Zone Heating Sizing Factor
   1491     0.0,                     !- Zone Cooling Sizing Factor
   1492     DesignDay,               !- Cooling Design Air Flow Method
   1493     0,                       !- Cooling Design Air Flow Rate {m3/s}
   1494     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1495     ,                        !- Cooling Minimum Air Flow {m3/s}
   1496     ,                        !- Cooling Minimum Air Flow Fraction
   1497     DesignDay,               !- Heating Design Air Flow Method
   1498     0,                       !- Heating Design Air Flow Rate {m3/s}
   1499     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1500     ,                        !- Heating Maximum Air Flow {m3/s}
   1501     ;                        !- Heating Maximum Air Flow Fraction
   1502 
   1503   DesignSpecification:OutdoorAir,
   1504     SZ DSOA ZNF1,            !- Name
   1505     FLOW/PERSON,             !- Outdoor Air Method
   1506     0.00944,                 !- Outdoor Air Flow per Person {m3/s-person}
   1507     0.0,                     !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1508     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1509 
   1510   Sizing:Zone,
   1511     ZSF2,                    !- Zone or ZoneList Name
   1512     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1513     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1514     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1515     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1516     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1517     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1518     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1519     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1520     SZ DSOA ZSF2,            !- Design Specification Outdoor Air Object Name
   1521     0.0,                     !- Zone Heating Sizing Factor
   1522     0.0,                     !- Zone Cooling Sizing Factor
   1523     DesignDay,               !- Cooling Design Air Flow Method
   1524     0,                       !- Cooling Design Air Flow Rate {m3/s}
   1525     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1526     ,                        !- Cooling Minimum Air Flow {m3/s}
   1527     ,                        !- Cooling Minimum Air Flow Fraction
   1528     DesignDay,               !- Heating Design Air Flow Method
   1529     0,                       !- Heating Design Air Flow Rate {m3/s}
   1530     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1531     ,                        !- Heating Maximum Air Flow {m3/s}
   1532     ;                        !- Heating Maximum Air Flow Fraction
   1533 
   1534   DesignSpecification:OutdoorAir,
   1535     SZ DSOA ZSF2,            !- Name
   1536     FLOW/PERSON,             !- Outdoor Air Method
   1537     0.00944,                 !- Outdoor Air Flow per Person {m3/s-person}
   1538     0.0,                     !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1539     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1540 
   1541   Sizing:Zone,
   1542     ZNF2,                    !- Zone or ZoneList Name
   1543     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1544     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1545     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1546     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1547     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1548     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1549     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1550     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1551     SZ DSOA ZNF2,            !- Design Specification Outdoor Air Object Name
   1552     0.0,                     !- Zone Heating Sizing Factor
   1553     0.0,                     !- Zone Cooling Sizing Factor
   1554     DesignDay,               !- Cooling Design Air Flow Method
   1555     0,                       !- Cooling Design Air Flow Rate {m3/s}
   1556     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1557     ,                        !- Cooling Minimum Air Flow {m3/s}
   1558     ,                        !- Cooling Minimum Air Flow Fraction
   1559     DesignDay,               !- Heating Design Air Flow Method
   1560     0,                       !- Heating Design Air Flow Rate {m3/s}
   1561     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1562     ,                        !- Heating Maximum Air Flow {m3/s}
   1563     ;                        !- Heating Maximum Air Flow Fraction
   1564 
   1565   DesignSpecification:OutdoorAir,
   1566     SZ DSOA ZNF2,            !- Name
   1567     FLOW/PERSON,             !- Outdoor Air Method
   1568     0.00944,                 !- Outdoor Air Flow per Person {m3/s-person}
   1569     0.0,                     !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1570     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1571 
   1572   Curve:Biquadratic,
   1573     WindACCoolCapFT,         !- Name
   1574     0.942587793,             !- Coefficient1 Constant
   1575     0.009543347,             !- Coefficient2 x
   1576     0.000683770,             !- Coefficient3 x**2
   1577     -0.011042676,            !- Coefficient4 y
   1578     0.000005249,             !- Coefficient5 y**2
   1579     -0.000009720,            !- Coefficient6 x*y
   1580     12.77778,                !- Minimum Value of x
   1581     23.88889,                !- Maximum Value of x
   1582     18.0,                    !- Minimum Value of y
   1583     46.11111,                !- Maximum Value of y
   1584     ,                        !- Minimum Curve Output
   1585     ,                        !- Maximum Curve Output
   1586     Temperature,             !- Input Unit Type for X
   1587     Temperature,             !- Input Unit Type for Y
   1588     Dimensionless;           !- Output Unit Type
   1589 
   1590   Curve:Biquadratic,
   1591     WindACEIRFT,             !- Name
   1592     0.342414409,             !- Coefficient1 Constant
   1593     0.034885008,             !- Coefficient2 x
   1594     -0.000623700,            !- Coefficient3 x**2
   1595     0.004977216,             !- Coefficient4 y
   1596     0.000437951,             !- Coefficient5 y**2
   1597     -0.000728028,            !- Coefficient6 x*y
   1598     12.77778,                !- Minimum Value of x
   1599     23.88889,                !- Maximum Value of x
   1600     18.0,                    !- Minimum Value of y
   1601     46.11111,                !- Maximum Value of y
   1602     ,                        !- Minimum Curve Output
   1603     ,                        !- Maximum Curve Output
   1604     Temperature,             !- Input Unit Type for X
   1605     Temperature,             !- Input Unit Type for Y
   1606     Dimensionless;           !- Output Unit Type
   1607 
   1608   Curve:Quadratic,
   1609     WindACCoolCapFFF,        !- Name
   1610     0.8,                     !- Coefficient1 Constant
   1611     0.2,                     !- Coefficient2 x
   1612     0.0,                     !- Coefficient3 x**2
   1613     0.5,                     !- Minimum Value of x
   1614     1.5;                     !- Maximum Value of x
   1615 
   1616   Curve:Quadratic,
   1617     WindACEIRFFF,            !- Name
   1618     1.1552,                  !- Coefficient1 Constant
   1619     -0.1808,                 !- Coefficient2 x
   1620     0.0256,                  !- Coefficient3 x**2
   1621     0.5,                     !- Minimum Value of x
   1622     1.5;                     !- Maximum Value of x
   1623 
   1624   Curve:Quadratic,
   1625     WindACPLFFPLR,           !- Name
   1626     0.85,                    !- Coefficient1 Constant
   1627     0.15,                    !- Coefficient2 x
   1628     0.0,                     !- Coefficient3 x**2
   1629     0.0,                     !- Minimum Value of x
   1630     1.0;                     !- Maximum Value of x
   1631 
   1632   OutdoorAir:NodeList,
   1633     OutsideAirInletNodes;    !- Node or NodeList Name 1
   1634 
   1635   NodeList,
   1636     OutsideAirInletNodes,    !- Name
   1637     OA Inlet Node 1,         !- Node 1 Name
   1638     OA Inlet Node 2,         !- Node 2 Name
   1639     OA Inlet Node 3,         !- Node 3 Name
   1640     OA Inlet Node 4;         !- Node 4 Name
   1641 
   1642   NodeList,
   1643     ZSF1Inlet,               !- Name
   1644     ZSF1 Inlet Node;         !- Node 1 Name
   1645 
   1646   NodeList,
   1647     ZNF1Inlet,               !- Name
   1648     ZNF1 Inlet Node;         !- Node 1 Name
   1649 
   1650   NodeList,
   1651     ZSF2Inlet,               !- Name
   1652     ZSF2 Inlet Node;         !- Node 1 Name
   1653 
   1654   NodeList,
   1655     ZNF2Inlet,               !- Name
   1656     ZNF2 Inlet Node;         !- Node 1 Name
   1657 
   1658   NodeList,
   1659     Supply Air 1 Temp Nodes, !- Name
   1660     Air Loop 1 Outlet Node;  !- Node 1 Name
   1661 
   1662   NodeList,
   1663     Mixed Air 1 Nodes,       !- Name
   1664     Mixed Air 1 Node,        !- Node 1 Name
   1665     Main Heating Coil 1 Air Outlet Node,  !- Node 2 Name
   1666     DX Cooling Coil 1 Outlet Node;  !- Node 3 Name
   1667 
   1668   NodeList,
   1669     Supply Air 2 Temp Nodes, !- Name
   1670     Air Loop 2 Outlet Node;  !- Node 1 Name
   1671 
   1672   NodeList,
   1673     Mixed Air 2 Nodes,       !- Name
   1674     Mixed Air 2 Node,        !- Node 1 Name
   1675     Main Heating Coil 2 Air Outlet Node,  !- Node 2 Name
   1676     DX Cooling Coil 2 Outlet Node;  !- Node 3 Name
   1677 
   1678   NodeList,
   1679     Supply Air 3 Temp Nodes, !- Name
   1680     Air Loop 3 Outlet Node;  !- Node 1 Name
   1681 
   1682   NodeList,
   1683     Mixed Air 3 Nodes,       !- Name
   1684     Mixed Air 3 Node,        !- Node 1 Name
   1685     Main Heating Coil 3 Air Outlet Node,  !- Node 2 Name
   1686     DX Cooling Coil 3 Outlet Node;  !- Node 3 Name
   1687 
   1688   NodeList,
   1689     Supply Air 4 Temp Nodes, !- Name
   1690     Air Loop 4 Outlet Node;  !- Node 1 Name
   1691 
   1692   NodeList,
   1693     Mixed Air 4 Nodes,       !- Name
   1694     Mixed Air 4 Node,        !- Node 1 Name
   1695     Main Heating Coil 4 Air Outlet Node,  !- Node 2 Name
   1696     DX Cooling Coil 4 Outlet Node;  !- Node 3 Name
   1697 
   1698   BranchList,
   1699     Air Loop 1 Branches,     !- Name
   1700     Air Loop 1 Main Branch;  !- Branch 1 Name
   1701 
   1702   BranchList,
   1703     Air Loop 2 Branches,     !- Name
   1704     Air Loop 2 Main Branch;  !- Branch 1 Name
   1705 
   1706   BranchList,
   1707     Air Loop 3 Branches,     !- Name
   1708     Air Loop 3 Main Branch;  !- Branch 1 Name
   1709 
   1710   BranchList,
   1711     Air Loop 4 Branches,     !- Name
   1712     Air Loop 4 Main Branch;  !- Branch 1 Name
   1713 
   1714   Branch,
   1715     Air Loop 1 Main Branch,  !- Name
   1716     0.71,                    !- Maximum Flow Rate {m3/s}
   1717     ,                        !- Pressure Drop Curve Name
   1718     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   1719     OA Sys 1,                !- Component 1 Name
   1720     Air Loop 1 Inlet Node,   !- Component 1 Inlet Node Name
   1721     Mixed Air 1 Node,        !- Component 1 Outlet Node Name
   1722     PASSIVE,                 !- Component 1 Branch Control Type
   1723     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   1724     DX Cooling Coil System 1,!- Component 2 Name
   1725     Mixed Air 1 Node,        !- Component 2 Inlet Node Name
   1726     DX Cooling Coil 1 Outlet Node,  !- Component 2 Outlet Node Name
   1727     PASSIVE,                 !- Component 2 Branch Control Type
   1728     Coil:Heating:Gas,        !- Component 3 Object Type
   1729     Main Heating Coil 1,     !- Component 3 Name
   1730     DX Cooling Coil 1 Outlet Node,  !- Component 3 Inlet Node Name
   1731     Main Heating Coil 1 Air Outlet Node,  !- Component 3 Outlet Node Name
   1732     PASSIVE,                 !- Component 3 Branch Control Type
   1733     Fan:ConstantVolume,      !- Component 4 Object Type
   1734     Supply Fan 1,            !- Component 4 Name
   1735     Main Heating Coil 1 Air Outlet Node,  !- Component 4 Inlet Node Name
   1736     Air Loop 1 Outlet Node,  !- Component 4 Outlet Node Name
   1737     ACTIVE;                  !- Component 4 Branch Control Type
   1738 
   1739   Branch,
   1740     Air Loop 2 Main Branch,  !- Name
   1741     0.67,                    !- Maximum Flow Rate {m3/s}
   1742     ,                        !- Pressure Drop Curve Name
   1743     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   1744     OA Sys 2,                !- Component 1 Name
   1745     Air Loop 2 Inlet Node,   !- Component 1 Inlet Node Name
   1746     Mixed Air 2 Node,        !- Component 1 Outlet Node Name
   1747     PASSIVE,                 !- Component 1 Branch Control Type
   1748     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   1749     DX Cooling Coil System 2,!- Component 2 Name
   1750     Mixed Air 2 Node,        !- Component 2 Inlet Node Name
   1751     DX Cooling Coil 2 Outlet Node,  !- Component 2 Outlet Node Name
   1752     PASSIVE,                 !- Component 2 Branch Control Type
   1753     Coil:Heating:Gas,        !- Component 3 Object Type
   1754     Main Heating Coil 2,     !- Component 3 Name
   1755     DX Cooling Coil 2 Outlet Node,  !- Component 3 Inlet Node Name
   1756     Main Heating Coil 2 Air Outlet Node,  !- Component 3 Outlet Node Name
   1757     PASSIVE,                 !- Component 3 Branch Control Type
   1758     Fan:ConstantVolume,      !- Component 4 Object Type
   1759     Supply Fan 2,            !- Component 4 Name
   1760     Main Heating Coil 2 Air Outlet Node,  !- Component 4 Inlet Node Name
   1761     Air Loop 2 Outlet Node,  !- Component 4 Outlet Node Name
   1762     ACTIVE;                  !- Component 4 Branch Control Type
   1763 
   1764   Branch,
   1765     Air Loop 3 Main Branch,  !- Name
   1766     0.79,                    !- Maximum Flow Rate {m3/s}
   1767     ,                        !- Pressure Drop Curve Name
   1768     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   1769     OA Sys 3,                !- Component 1 Name
   1770     Air Loop 3 Inlet Node,   !- Component 1 Inlet Node Name
   1771     Mixed Air 3 Node,        !- Component 1 Outlet Node Name
   1772     PASSIVE,                 !- Component 1 Branch Control Type
   1773     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   1774     DX Cooling Coil System 3,!- Component 2 Name
   1775     Mixed Air 3 Node,        !- Component 2 Inlet Node Name
   1776     DX Cooling Coil 3 Outlet Node,  !- Component 2 Outlet Node Name
   1777     PASSIVE,                 !- Component 2 Branch Control Type
   1778     Coil:Heating:Gas,        !- Component 3 Object Type
   1779     Main Heating Coil 3,     !- Component 3 Name
   1780     DX Cooling Coil 3 Outlet Node,  !- Component 3 Inlet Node Name
   1781     Main Heating Coil 3 Air Outlet Node,  !- Component 3 Outlet Node Name
   1782     PASSIVE,                 !- Component 3 Branch Control Type
   1783     Fan:ConstantVolume,      !- Component 4 Object Type
   1784     Supply Fan 3,            !- Component 4 Name
   1785     Main Heating Coil 3 Air Outlet Node,  !- Component 4 Inlet Node Name
   1786     Air Loop 3 Outlet Node,  !- Component 4 Outlet Node Name
   1787     ACTIVE;                  !- Component 4 Branch Control Type
   1788 
   1789   Branch,
   1790     Air Loop 4 Main Branch,  !- Name
   1791     0.75,                    !- Maximum Flow Rate {m3/s}
   1792     ,                        !- Pressure Drop Curve Name
   1793     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   1794     OA Sys 4,                !- Component 1 Name
   1795     Air Loop 4 Inlet Node,   !- Component 1 Inlet Node Name
   1796     Mixed Air 4 Node,        !- Component 1 Outlet Node Name
   1797     PASSIVE,                 !- Component 1 Branch Control Type
   1798     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   1799     DX Cooling Coil System 4,!- Component 2 Name
   1800     Mixed Air 4 Node,        !- Component 2 Inlet Node Name
   1801     DX Cooling Coil 4 Outlet Node,  !- Component 2 Outlet Node Name
   1802     PASSIVE,                 !- Component 2 Branch Control Type
   1803     Coil:Heating:Gas,        !- Component 3 Object Type
   1804     Main Heating Coil 4,     !- Component 3 Name
   1805     DX Cooling Coil 4 Outlet Node,  !- Component 3 Inlet Node Name
   1806     Main Heating Coil 4 Air Outlet Node,  !- Component 3 Outlet Node Name
   1807     PASSIVE,                 !- Component 3 Branch Control Type
   1808     Fan:ConstantVolume,      !- Component 4 Object Type
   1809     Supply Fan 4,            !- Component 4 Name
   1810     Main Heating Coil 4 Air Outlet Node,  !- Component 4 Inlet Node Name
   1811     Air Loop 4 Outlet Node,  !- Component 4 Outlet Node Name
   1812     ACTIVE;                  !- Component 4 Branch Control Type
   1813 
   1814   AirLoopHVAC,
   1815     Air Loop 1,              !- Name
   1816     ,                        !- Controller List Name
   1817     Air Loop Avail List,     !- Availability Manager List Name
   1818     0.71,                    !- Design Supply Air Flow Rate {m3/s}
   1819     Air Loop 1 Branches,     !- Branch List Name
   1820     ,                        !- Connector List Name
   1821     Air Loop 1 Inlet Node,   !- Supply Side Inlet Node Name
   1822     Return Air Mixer 1 Outlet Node,  !- Demand Side Outlet Node Name
   1823     Zone Equipment 1 Inlet Node,  !- Demand Side Inlet Node Names
   1824     Air Loop 1 Outlet Node;  !- Supply Side Outlet Node Names
   1825 
   1826   AirLoopHVAC,
   1827     Air Loop 2,              !- Name
   1828     ,                        !- Controller List Name
   1829     Air Loop Avail List,     !- Availability Manager List Name
   1830     0.67,                    !- Design Supply Air Flow Rate {m3/s}
   1831     Air Loop 2 Branches,     !- Branch List Name
   1832     ,                        !- Connector List Name
   1833     Air Loop 2 Inlet Node,   !- Supply Side Inlet Node Name
   1834     Return Air Mixer 2 Outlet Node,  !- Demand Side Outlet Node Name
   1835     Zone Equipment 2 Inlet Node,  !- Demand Side Inlet Node Names
   1836     Air Loop 2 Outlet Node;  !- Supply Side Outlet Node Names
   1837 
   1838   AirLoopHVAC,
   1839     Air Loop 3,              !- Name
   1840     ,                        !- Controller List Name
   1841     Air Loop Avail List,     !- Availability Manager List Name
   1842     0.79,                    !- Design Supply Air Flow Rate {m3/s}
   1843     Air Loop 3 Branches,     !- Branch List Name
   1844     ,                        !- Connector List Name
   1845     Air Loop 3 Inlet Node,   !- Supply Side Inlet Node Name
   1846     Return Air Mixer 3 Outlet Node,  !- Demand Side Outlet Node Name
   1847     Zone Equipment 3 Inlet Node,  !- Demand Side Inlet Node Names
   1848     Air Loop 3 Outlet Node;  !- Supply Side Outlet Node Names
   1849 
   1850   AirLoopHVAC,
   1851     Air Loop 4,              !- Name
   1852     ,                        !- Controller List Name
   1853     Air Loop Avail List,     !- Availability Manager List Name
   1854     0.75,                    !- Design Supply Air Flow Rate {m3/s}
   1855     Air Loop 4 Branches,     !- Branch List Name
   1856     ,                        !- Connector List Name
   1857     Air Loop 4 Inlet Node,   !- Supply Side Inlet Node Name
   1858     Return Air Mixer 4 Outlet Node,  !- Demand Side Outlet Node Name
   1859     Zone Equipment 4 Inlet Node,  !- Demand Side Inlet Node Names
   1860     Air Loop 4 Outlet Node;  !- Supply Side Outlet Node Names
   1861 
   1862   AvailabilityManagerAssignmentList,
   1863     Air Loop Avail List,     !- Name
   1864     AvailabilityManager:Scheduled,  !- Availability Manager 1 Object Type
   1865     Air Loop Avail;          !- Availability Manager 1 Name
   1866 
   1867   AvailabilityManager:Scheduled,
   1868     Air Loop Avail,          !- Name
   1869     FAN-SCHED;               !- Schedule Name
   1870 
   1871   AirLoopHVAC:OutdoorAirSystem,
   1872     OA Sys 1,                !- Name
   1873     OA Sys 1 Controllers,    !- Controller List Name
   1874     OA Sys 1 Equipment,      !- Outdoor Air Equipment List Name
   1875     Air Loop Avail List;     !- Availability Manager List Name
   1876 
   1877   AirLoopHVAC:OutdoorAirSystem,
   1878     OA Sys 2,                !- Name
   1879     OA Sys 2 Controllers,    !- Controller List Name
   1880     OA Sys 2 Equipment,      !- Outdoor Air Equipment List Name
   1881     Air Loop Avail List;     !- Availability Manager List Name
   1882 
   1883   AirLoopHVAC:OutdoorAirSystem,
   1884     OA Sys 3,                !- Name
   1885     OA Sys 3 Controllers,    !- Controller List Name
   1886     OA Sys 3 Equipment,      !- Outdoor Air Equipment List Name
   1887     Air Loop Avail List;     !- Availability Manager List Name
   1888 
   1889   AirLoopHVAC:OutdoorAirSystem,
   1890     OA Sys 4,                !- Name
   1891     OA Sys 4 Controllers,    !- Controller List Name
   1892     OA Sys 4 Equipment,      !- Outdoor Air Equipment List Name
   1893     Air Loop Avail List;     !- Availability Manager List Name
   1894 
   1895   AirLoopHVAC:ControllerList,
   1896     OA Sys 1 Controllers,    !- Name
   1897     Controller:OutdoorAir,   !- Controller 1 Object Type
   1898     OA Controller 1;         !- Controller 1 Name
   1899 
   1900   AirLoopHVAC:ControllerList,
   1901     OA Sys 2 Controllers,    !- Name
   1902     Controller:OutdoorAir,   !- Controller 1 Object Type
   1903     OA Controller 2;         !- Controller 1 Name
   1904 
   1905   AirLoopHVAC:ControllerList,
   1906     OA Sys 3 Controllers,    !- Name
   1907     Controller:OutdoorAir,   !- Controller 1 Object Type
   1908     OA Controller 3;         !- Controller 1 Name
   1909 
   1910   AirLoopHVAC:ControllerList,
   1911     OA Sys 4 Controllers,    !- Name
   1912     Controller:OutdoorAir,   !- Controller 1 Object Type
   1913     OA Controller 4;         !- Controller 1 Name
   1914 
   1915   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   1916     OA Sys 1 Equipment,      !- Name
   1917     OutdoorAir:Mixer,        !- Component 1 Object Type
   1918     OA Mixing Box 1;         !- Component 1 Name
   1919 
   1920   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   1921     OA Sys 2 Equipment,      !- Name
   1922     OutdoorAir:Mixer,        !- Component 1 Object Type
   1923     OA Mixing Box 2;         !- Component 1 Name
   1924 
   1925   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   1926     OA Sys 3 Equipment,      !- Name
   1927     OutdoorAir:Mixer,        !- Component 1 Object Type
   1928     OA Mixing Box 3;         !- Component 1 Name
   1929 
   1930   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   1931     OA Sys 4 Equipment,      !- Name
   1932     OutdoorAir:Mixer,        !- Component 1 Object Type
   1933     OA Mixing Box 4;         !- Component 1 Name
   1934 
   1935   ZoneHVAC:EquipmentConnections,
   1936     ZSF1,                    !- Zone Name
   1937     ZSF1Equipment,           !- Zone Conditioning Equipment List Name
   1938     ZSF1Inlet,               !- Zone Air Inlet Node or NodeList Name
   1939     ,                        !- Zone Air Exhaust Node or NodeList Name
   1940     ZSF1 Node,               !- Zone Air Node Name
   1941     ZSF1 Outlet Node;        !- Zone Return Air Node Name
   1942 
   1943   ZoneHVAC:EquipmentConnections,
   1944     ZNF1,                    !- Zone Name
   1945     ZNF1Equipment,           !- Zone Conditioning Equipment List Name
   1946     ZNF1Inlet,               !- Zone Air Inlet Node or NodeList Name
   1947     ,                        !- Zone Air Exhaust Node or NodeList Name
   1948     ZNF1 Node,               !- Zone Air Node Name
   1949     ZNF1 Outlet Node;        !- Zone Return Air Node Name
   1950 
   1951   ZoneHVAC:EquipmentConnections,
   1952     ZSF2,                    !- Zone Name
   1953     ZSF2Equipment,           !- Zone Conditioning Equipment List Name
   1954     ZSF2Inlet,               !- Zone Air Inlet Node or NodeList Name
   1955     ,                        !- Zone Air Exhaust Node or NodeList Name
   1956     ZSF2 Node,               !- Zone Air Node Name
   1957     ZSF2 Outlet Node;        !- Zone Return Air Node Name
   1958 
   1959   ZoneHVAC:EquipmentConnections,
   1960     ZNF2,                    !- Zone Name
   1961     ZNF2Equipment,           !- Zone Conditioning Equipment List Name
   1962     ZNF2Inlet,               !- Zone Air Inlet Node or NodeList Name
   1963     ,                        !- Zone Air Exhaust Node or NodeList Name
   1964     ZNF2 Node,               !- Zone Air Node Name
   1965     ZNF2 Outlet Node;        !- Zone Return Air Node Name
   1966 
   1967   ZoneControl:Thermostat,
   1968     South zone1,             !- Name
   1969     ZSF1,                    !- Zone or ZoneList Name
   1970     Zone Control Type Sched, !- Control Type Schedule Name
   1971     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   1972     DualSetPoint;            !- Control 1 Name
   1973 
   1974   ZoneControl:Thermostat,
   1975     North zone1,             !- Name
   1976     ZNF1,                    !- Zone or ZoneList Name
   1977     Zone Control Type Sched, !- Control Type Schedule Name
   1978     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   1979     DualSetPoint;            !- Control 1 Name
   1980 
   1981   ZoneControl:Thermostat,
   1982     South zone2,             !- Name
   1983     ZSF2,                    !- Zone or ZoneList Name
   1984     Zone Control Type Sched, !- Control Type Schedule Name
   1985     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   1986     DualSetPoint;            !- Control 1 Name
   1987 
   1988   ZoneControl:Thermostat,
   1989     North zone2,             !- Name
   1990     ZNF2,                    !- Zone or ZoneList Name
   1991     Zone Control Type Sched, !- Control Type Schedule Name
   1992     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   1993     DualSetPoint;            !- Control 1 Name
   1994 
   1995   ThermostatSetpoint:DualSetpoint,
   1996     DualSetPoint,            !- Name
   1997     TSetHea,               !- Heating Setpoint Temperature Schedule Name
   1998     TSetCoo;               !- Cooling Setpoint Temperature Schedule Name
   1999 
   2000   ZoneHVAC:EquipmentList,
   2001     ZSF1Equipment,           !- Name
   2002     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2003     ZSF1DirectAir,           !- Zone Equipment 1 Name
   2004     1,                       !- Zone Equipment 1 Cooling Sequence
   2005     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2006 
   2007   ZoneHVAC:EquipmentList,
   2008     ZNF1Equipment,           !- Name
   2009     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2010     ZNF1DirectAir,           !- Zone Equipment 1 Name
   2011     1,                       !- Zone Equipment 1 Cooling Sequence
   2012     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2013 
   2014   ZoneHVAC:EquipmentList,
   2015     ZSF2Equipment,           !- Name
   2016     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2017     ZSF2DirectAir,           !- Zone Equipment 1 Name
   2018     1,                       !- Zone Equipment 1 Cooling Sequence
   2019     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2020 
   2021   ZoneHVAC:EquipmentList,
   2022     ZNF2Equipment,           !- Name
   2023     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2024     ZNF2DirectAir,           !- Zone Equipment 1 Name
   2025     1,                       !- Zone Equipment 1 Cooling Sequence
   2026     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2027 
   2028   AirTerminal:SingleDuct:Uncontrolled,
   2029     ZSF1DirectAir,           !- Name
   2030     FAN-SCHED,               !- Availability Schedule Name
   2031     ZSF1 Inlet Node,         !- Zone Supply Air Node Name
   2032     0.71;                    !- Maximum Air Flow Rate {m3/s}
   2033 
   2034   AirTerminal:SingleDuct:Uncontrolled,
   2035     ZNF1DirectAir,           !- Name
   2036     FAN-SCHED,               !- Availability Schedule Name
   2037     ZNF1 Inlet Node,         !- Zone Supply Air Node Name
   2038     0.67;                    !- Maximum Air Flow Rate {m3/s}
   2039 
   2040   AirTerminal:SingleDuct:Uncontrolled,
   2041     ZSF2DirectAir,           !- Name
   2042     FAN-SCHED,               !- Availability Schedule Name
   2043     ZSF2 Inlet Node,         !- Zone Supply Air Node Name
   2044     0.79;                    !- Maximum Air Flow Rate {m3/s}
   2045 
   2046   AirTerminal:SingleDuct:Uncontrolled,
   2047     ZNF2DirectAir,           !- Name
   2048     FAN-SCHED,               !- Availability Schedule Name
   2049     ZNF2 Inlet Node,         !- Zone Supply Air Node Name
   2050     0.75;                    !- Maximum Air Flow Rate {m3/s}
   2051 
   2052   AirLoopHVAC:SupplyPath,
   2053     Supply Path 1,           !- Name
   2054     Zone Equipment 1 Inlet Node,  !- Supply Air Path Inlet Node Name
   2055     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   2056     Zone Supply Air Splitter 1;  !- Component 1 Name
   2057 
   2058   AirLoopHVAC:SupplyPath,
   2059     Supply Path 2,           !- Name
   2060     Zone Equipment 2 Inlet Node,  !- Supply Air Path Inlet Node Name
   2061     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   2062     Zone Supply Air Splitter 2;  !- Component 1 Name
   2063 
   2064   AirLoopHVAC:SupplyPath,
   2065     Supply Path 3,           !- Name
   2066     Zone Equipment 3 Inlet Node,  !- Supply Air Path Inlet Node Name
   2067     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   2068     Zone Supply Air Splitter 3;  !- Component 1 Name
   2069 
   2070   AirLoopHVAC:SupplyPath,
   2071     Supply Path 4,           !- Name
   2072     Zone Equipment 4 Inlet Node,  !- Supply Air Path Inlet Node Name
   2073     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   2074     Zone Supply Air Splitter 4;  !- Component 1 Name
   2075 
   2076   AirLoopHVAC:ReturnPath,
   2077     Return Path 1,           !- Name
   2078     Return Air Mixer 1 Outlet Node,  !- Return Air Path Outlet Node Name
   2079     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   2080     Zone Return Air Mixer 1; !- Component 1 Name
   2081 
   2082   AirLoopHVAC:ReturnPath,
   2083     Return Path 2,           !- Name
   2084     Return Air Mixer 2 Outlet Node,  !- Return Air Path Outlet Node Name
   2085     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   2086     Zone Return Air Mixer 2; !- Component 1 Name
   2087 
   2088   AirLoopHVAC:ReturnPath,
   2089     Return Path 3,           !- Name
   2090     Return Air Mixer 3 Outlet Node,  !- Return Air Path Outlet Node Name
   2091     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   2092     Zone Return Air Mixer 3; !- Component 1 Name
   2093 
   2094   AirLoopHVAC:ReturnPath,
   2095     Return Path 4,           !- Name
   2096     Return Air Mixer 4 Outlet Node,  !- Return Air Path Outlet Node Name
   2097     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   2098     Zone Return Air Mixer 4; !- Component 1 Name
   2099 
   2100   AirLoopHVAC:ZoneSplitter,
   2101     Zone Supply Air Splitter 1,  !- Name
   2102     Zone Equipment 1 Inlet Node,  !- Inlet Node Name
   2103     ZSF1 Inlet Node;         !- Outlet 1 Node Name
   2104 
   2105   AirLoopHVAC:ZoneSplitter,
   2106     Zone Supply Air Splitter 2,  !- Name
   2107     Zone Equipment 2 Inlet Node,  !- Inlet Node Name
   2108     ZNF1 Inlet Node;         !- Outlet 1 Node Name
   2109 
   2110   AirLoopHVAC:ZoneSplitter,
   2111     Zone Supply Air Splitter 3,  !- Name
   2112     Zone Equipment 3 Inlet Node,  !- Inlet Node Name
   2113     ZSF2 Inlet Node;         !- Outlet 1 Node Name
   2114 
   2115   AirLoopHVAC:ZoneSplitter,
   2116     Zone Supply Air Splitter 4,  !- Name
   2117     Zone Equipment 4 Inlet Node,  !- Inlet Node Name
   2118     ZNF2 Inlet Node;         !- Outlet 1 Node Name
   2119 
   2120   AirLoopHVAC:ZoneMixer,
   2121     Zone Return Air Mixer 1, !- Name
   2122     Return Air Mixer 1 Outlet Node,  !- Outlet Node Name
   2123     ZSF1 Outlet Node;        !- Inlet 1 Node Name
   2124 
   2125   AirLoopHVAC:ZoneMixer,
   2126     Zone Return Air Mixer 2, !- Name
   2127     Return Air Mixer 2 Outlet Node,  !- Outlet Node Name
   2128     ZNF1 Outlet Node;        !- Inlet 1 Node Name
   2129 
   2130   AirLoopHVAC:ZoneMixer,
   2131     Zone Return Air Mixer 3, !- Name
   2132     Return Air Mixer 3 Outlet Node,  !- Outlet Node Name
   2133     ZSF2 Outlet Node;        !- Inlet 1 Node Name
   2134 
   2135   AirLoopHVAC:ZoneMixer,
   2136     Zone Return Air Mixer 4, !- Name
   2137     Return Air Mixer 4 Outlet Node,  !- Outlet Node Name
   2138     ZNF2 Outlet Node;        !- Inlet 1 Node Name
   2139 
   2140   OutdoorAir:Mixer,
   2141     OA Mixing Box 1,         !- Name
   2142     Mixed Air 1 Node,        !- Mixed Air Node Name
   2143     OA Inlet Node 1,         !- Outdoor Air Stream Node Name
   2144     Relief Air 1 Outlet Node,!- Relief Air Stream Node Name
   2145     Air Loop 1 Inlet Node;   !- Return Air Stream Node Name
   2146 
   2147   OutdoorAir:Mixer,
   2148     OA Mixing Box 2,         !- Name
   2149     Mixed Air 2 Node,        !- Mixed Air Node Name
   2150     OA Inlet Node 2,         !- Outdoor Air Stream Node Name
   2151     Relief Air 2 Outlet Node,!- Relief Air Stream Node Name
   2152     Air Loop 2 Inlet Node;   !- Return Air Stream Node Name
   2153 
   2154   OutdoorAir:Mixer,
   2155     OA Mixing Box 3,         !- Name
   2156     Mixed Air 3 Node,        !- Mixed Air Node Name
   2157     OA Inlet Node 3,         !- Outdoor Air Stream Node Name
   2158     Relief Air 3 Outlet Node,!- Relief Air Stream Node Name
   2159     Air Loop 3 Inlet Node;   !- Return Air Stream Node Name
   2160 
   2161   OutdoorAir:Mixer,
   2162     OA Mixing Box 4,         !- Name
   2163     Mixed Air 4 Node,        !- Mixed Air Node Name
   2164     OA Inlet Node 4,         !- Outdoor Air Stream Node Name
   2165     Relief Air 4 Outlet Node,!- Relief Air Stream Node Name
   2166     Air Loop 4 Inlet Node;   !- Return Air Stream Node Name
   2167 
   2168   CoilSystem:Cooling:DX,
   2169     DX Cooling Coil System 1,!- Name
   2170     FAN-SCHED,               !- Availability Schedule Name
   2171     Mixed Air 1 Node,        !- DX Cooling Coil System Inlet Node Name
   2172     DX Cooling Coil 1 Outlet Node,  !- DX Cooling Coil System Outlet Node Name
   2173     DX Cooling Coil 1 Outlet Node,  !- DX Cooling Coil System Sensor Node Name
   2174     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2175     ACDXCoil 1;              !- Cooling Coil Name
   2176 
   2177   CoilSystem:Cooling:DX,
   2178     DX Cooling Coil System 2,!- Name
   2179     FAN-SCHED,               !- Availability Schedule Name
   2180     Mixed Air 2 Node,        !- DX Cooling Coil System Inlet Node Name
   2181     DX Cooling Coil 2 Outlet Node,  !- DX Cooling Coil System Outlet Node Name
   2182     DX Cooling Coil 2 Outlet Node,  !- DX Cooling Coil System Sensor Node Name
   2183     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2184     ACDXCoil 2;              !- Cooling Coil Name
   2185 
   2186   CoilSystem:Cooling:DX,
   2187     DX Cooling Coil System 3,!- Name
   2188     FAN-SCHED,               !- Availability Schedule Name
   2189     Mixed Air 3 Node,        !- DX Cooling Coil System Inlet Node Name
   2190     DX Cooling Coil 3 Outlet Node,  !- DX Cooling Coil System Outlet Node Name
   2191     DX Cooling Coil 3 Outlet Node,  !- DX Cooling Coil System Sensor Node Name
   2192     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2193     ACDXCoil 3;              !- Cooling Coil Name
   2194 
   2195   CoilSystem:Cooling:DX,
   2196     DX Cooling Coil System 4,!- Name
   2197     FAN-SCHED,               !- Availability Schedule Name
   2198     Mixed Air 4 Node,        !- DX Cooling Coil System Inlet Node Name
   2199     DX Cooling Coil 4 Outlet Node,  !- DX Cooling Coil System Outlet Node Name
   2200     DX Cooling Coil 4 Outlet Node,  !- DX Cooling Coil System Sensor Node Name
   2201     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2202     ACDXCoil 4;              !- Cooling Coil Name
   2203 
   2204   Coil:Heating:Gas,
   2205     Main Heating Coil 1,     !- Name
   2206     FAN-SCHED,               !- Availability Schedule Name
   2207     0.8,                     !- Gas Burner Efficiency
   2208     15000,                   !- Nominal Capacity {W}
   2209     DX Cooling Coil 1 Outlet Node,  !- Air Inlet Node Name
   2210     Main Heating Coil 1 Air Outlet Node,  !- Air Outlet Node Name
   2211     Main Heating Coil 1 Air Outlet Node;  !- Temperature Setpoint Node Name
   2212 
   2213   Coil:Heating:Gas,
   2214     Main Heating Coil 2,     !- Name
   2215     FAN-SCHED,               !- Availability Schedule Name
   2216     0.8,                     !- Gas Burner Efficiency
   2217     15000,                   !- Nominal Capacity {W}
   2218     DX Cooling Coil 2 Outlet Node,  !- Air Inlet Node Name
   2219     Main Heating Coil 2 Air Outlet Node,  !- Air Outlet Node Name
   2220     Main Heating Coil 2 Air Outlet Node;  !- Temperature Setpoint Node Name
   2221 
   2222   Coil:Heating:Gas,
   2223     Main Heating Coil 3,     !- Name
   2224     FAN-SCHED,               !- Availability Schedule Name
   2225     0.8,                     !- Gas Burner Efficiency
   2226     15000,                   !- Nominal Capacity {W}
   2227     DX Cooling Coil 3 Outlet Node,  !- Air Inlet Node Name
   2228     Main Heating Coil 3 Air Outlet Node,  !- Air Outlet Node Name
   2229     Main Heating Coil 3 Air Outlet Node;  !- Temperature Setpoint Node Name
   2230 
   2231   Coil:Heating:Gas,
   2232     Main Heating Coil 4,     !- Name
   2233     FAN-SCHED,               !- Availability Schedule Name
   2234     0.8,                     !- Gas Burner Efficiency
   2235     15000,                   !- Nominal Capacity {W}
   2236     DX Cooling Coil 4 Outlet Node,  !- Air Inlet Node Name
   2237     Main Heating Coil 4 Air Outlet Node,  !- Air Outlet Node Name
   2238     Main Heating Coil 4 Air Outlet Node;  !- Temperature Setpoint Node Name
   2239 
   2240   Coil:Cooling:DX:SingleSpeed,
   2241     ACDXCoil 1,              !- Name
   2242     FAN-SCHED,               !- Availability Schedule Name
   2243     13228,                   !- Rated Total Cooling Capacity {W}
   2244     0.8,                     !- Rated Sensible Heat Ratio
   2245     3.0,                     !- Rated COP {W/W}
   2246     0.71,                    !- Rated Air Flow Rate {m3/s}
   2247     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2248     Mixed Air 1 Node,        !- Air Inlet Node Name
   2249     DX Cooling Coil 1 Outlet Node,  !- Air Outlet Node Name
   2250     WindACCoolCapFT,         !- Total Cooling Capacity Function of Temperature Curve Name
   2251     WindACCoolCapFFF,        !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2252     WindACEIRFT,             !- Energy Input Ratio Function of Temperature Curve Name
   2253     WindACEIRFFF,            !- Energy Input Ratio Function of Flow Fraction Curve Name
   2254     WindACPLFFPLR;           !- Part Load Fraction Correlation Curve Name
   2255 
   2256   Coil:Cooling:DX:SingleSpeed,
   2257     ACDXCoil 2,              !- Name
   2258     FAN-SCHED,               !- Availability Schedule Name
   2259     12483,                   !- Rated Total Cooling Capacity {W}
   2260     0.8,                     !- Rated Sensible Heat Ratio
   2261     3.0,                     !- Rated COP {W/W}
   2262     0.67,                    !- Rated Air Flow Rate {m3/s}
   2263     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2264     Mixed Air 2 Node,        !- Air Inlet Node Name
   2265     DX Cooling Coil 2 Outlet Node,  !- Air Outlet Node Name
   2266     WindACCoolCapFT,         !- Total Cooling Capacity Function of Temperature Curve Name
   2267     WindACCoolCapFFF,        !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2268     WindACEIRFT,             !- Energy Input Ratio Function of Temperature Curve Name
   2269     WindACEIRFFF,            !- Energy Input Ratio Function of Flow Fraction Curve Name
   2270     WindACPLFFPLR;           !- Part Load Fraction Correlation Curve Name
   2271 
   2272   Coil:Cooling:DX:SingleSpeed,
   2273     ACDXCoil 3,              !- Name
   2274     FAN-SCHED,               !- Availability Schedule Name
   2275     14719,                   !- Rated Total Cooling Capacity {W}
   2276     0.8,                     !- Rated Sensible Heat Ratio
   2277     3.0,                     !- Rated COP {W/W}
   2278     0.79,                    !- Rated Air Flow Rate {m3/s}
   2279     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2280     Mixed Air 3 Node,        !- Air Inlet Node Name
   2281     DX Cooling Coil 3 Outlet Node,  !- Air Outlet Node Name
   2282     WindACCoolCapFT,         !- Total Cooling Capacity Function of Temperature Curve Name
   2283     WindACCoolCapFFF,        !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2284     WindACEIRFT,             !- Energy Input Ratio Function of Temperature Curve Name
   2285     WindACEIRFFF,            !- Energy Input Ratio Function of Flow Fraction Curve Name
   2286     WindACPLFFPLR;           !- Part Load Fraction Correlation Curve Name
   2287 
   2288   Coil:Cooling:DX:SingleSpeed,
   2289     ACDXCoil 4,              !- Name
   2290     FAN-SCHED,               !- Availability Schedule Name
   2291     13973,                   !- Rated Total Cooling Capacity {W}
   2292     0.8,                     !- Rated Sensible Heat Ratio
   2293     3.0,                     !- Rated COP {W/W}
   2294     0.75,                    !- Rated Air Flow Rate {m3/s}
   2295     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2296     Mixed Air 4 Node,        !- Air Inlet Node Name
   2297     DX Cooling Coil 4 Outlet Node,  !- Air Outlet Node Name
   2298     WindACCoolCapFT,         !- Total Cooling Capacity Function of Temperature Curve Name
   2299     WindACCoolCapFFF,        !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2300     WindACEIRFT,             !- Energy Input Ratio Function of Temperature Curve Name
   2301     WindACEIRFFF,            !- Energy Input Ratio Function of Flow Fraction Curve Name
   2302     WindACPLFFPLR;           !- Part Load Fraction Correlation Curve Name
   2303 
   2304   Fan:ConstantVolume,
   2305     Supply Fan 1,            !- Name
   2306     FAN-SCHED,               !- Availability Schedule Name
   2307     0.7,                     !- Fan Efficiency
   2308     600.0,                   !- Pressure Rise {Pa}
   2309     0.71,                    !- Maximum Flow Rate {m3/s}
   2310     0.9,                     !- Motor Efficiency
   2311     1.0,                     !- Motor In Airstream Fraction
   2312     Main Heating Coil 1 Air Outlet Node,  !- Air Inlet Node Name
   2313     Air Loop 1 Outlet Node;  !- Air Outlet Node Name
   2314 
   2315   Fan:ConstantVolume,
   2316     Supply Fan 2,            !- Name
   2317     FAN-SCHED,               !- Availability Schedule Name
   2318     0.7,                     !- Fan Efficiency
   2319     600.0,                   !- Pressure Rise {Pa}
   2320     0.67,                    !- Maximum Flow Rate {m3/s}
   2321     0.9,                     !- Motor Efficiency
   2322     1.0,                     !- Motor In Airstream Fraction
   2323     Main Heating Coil 2 Air Outlet Node,  !- Air Inlet Node Name
   2324     Air Loop 2 Outlet Node;  !- Air Outlet Node Name
   2325 
   2326   Fan:ConstantVolume,
   2327     Supply Fan 3,            !- Name
   2328     FAN-SCHED,               !- Availability Schedule Name
   2329     0.7,                     !- Fan Efficiency
   2330     600.0,                   !- Pressure Rise {Pa}
   2331     0.79,                    !- Maximum Flow Rate {m3/s}
   2332     0.9,                     !- Motor Efficiency
   2333     1.0,                     !- Motor In Airstream Fraction
   2334     Main Heating Coil 3 Air Outlet Node,  !- Air Inlet Node Name
   2335     Air Loop 3 Outlet Node;  !- Air Outlet Node Name
   2336 
   2337   Fan:ConstantVolume,
   2338     Supply Fan 4,            !- Name
   2339     FAN-SCHED,               !- Availability Schedule Name
   2340     0.7,                     !- Fan Efficiency
   2341     600.0,                   !- Pressure Rise {Pa}
   2342     0.75,                    !- Maximum Flow Rate {m3/s}
   2343     0.9,                     !- Motor Efficiency
   2344     1.0,                     !- Motor In Airstream Fraction
   2345     Main Heating Coil 4 Air Outlet Node,  !- Air Inlet Node Name
   2346     Air Loop 4 Outlet Node;  !- Air Outlet Node Name
   2347 
   2348   Controller:OutdoorAir,
   2349     OA Controller 1,         !- Name
   2350     Relief Air 1 Outlet Node,!- Relief Air Outlet Node Name
   2351     Air Loop 1 Inlet Node,   !- Return Air Node Name
   2352     Mixed Air 1 Node,        !- Mixed Air Node Name
   2353     OA Inlet Node 1,         !- Actuator Node Name
   2354     0.032,                   !- Minimum Outdoor Air Flow Rate {m3/s}
   2355     0.71,                    !- Maximum Outdoor Air Flow Rate {m3/s}
   2356     NoEconomizer,            !- Economizer Control Type
   2357     ModulateFlow,            !- Economizer Control Action Type
   2358     19.,                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2359     ,                        !- Economizer Maximum Limit Enthalpy {J/kg}
   2360     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2361     ,                        !- Electronic Enthalpy Limit Curve Name
   2362     4.,                      !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2363     NoLockout,               !- Lockout Type
   2364     FixedMinimum,            !- Minimum Limit Type
   2365     Min OA Sched;            !- Minimum Outdoor Air Schedule Name
   2366 
   2367   Controller:OutdoorAir,
   2368     OA Controller 2,         !- Name
   2369     Relief Air 2 Outlet Node,!- Relief Air Outlet Node Name
   2370     Air Loop 2 Inlet Node,   !- Return Air Node Name
   2371     Mixed Air 2 Node,        !- Mixed Air Node Name
   2372     OA Inlet Node 2,         !- Actuator Node Name
   2373     0.032,                   !- Minimum Outdoor Air Flow Rate {m3/s}
   2374     0.67,                    !- Maximum Outdoor Air Flow Rate {m3/s}
   2375     NoEconomizer,            !- Economizer Control Type
   2376     ModulateFlow,            !- Economizer Control Action Type
   2377     19.,                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2378     ,                        !- Economizer Maximum Limit Enthalpy {J/kg}
   2379     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2380     ,                        !- Electronic Enthalpy Limit Curve Name
   2381     4.,                      !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2382     NoLockout,               !- Lockout Type
   2383     FixedMinimum,            !- Minimum Limit Type
   2384     Min OA Sched;            !- Minimum Outdoor Air Schedule Name
   2385 
   2386   Controller:OutdoorAir,
   2387     OA Controller 3,         !- Name
   2388     Relief Air 3 Outlet Node,!- Relief Air Outlet Node Name
   2389     Air Loop 3 Inlet Node,   !- Return Air Node Name
   2390     Mixed Air 3 Node,        !- Mixed Air Node Name
   2391     OA Inlet Node 3,         !- Actuator Node Name
   2392     0.032,                   !- Minimum Outdoor Air Flow Rate {m3/s}
   2393     0.79,                    !- Maximum Outdoor Air Flow Rate {m3/s}
   2394     NoEconomizer,            !- Economizer Control Type
   2395     ModulateFlow,            !- Economizer Control Action Type
   2396     19.,                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2397     ,                        !- Economizer Maximum Limit Enthalpy {J/kg}
   2398     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2399     ,                        !- Electronic Enthalpy Limit Curve Name
   2400     4.,                      !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2401     NoLockout,               !- Lockout Type
   2402     FixedMinimum,            !- Minimum Limit Type
   2403     Min OA Sched;            !- Minimum Outdoor Air Schedule Name
   2404 
   2405   Controller:OutdoorAir,
   2406     OA Controller 4,         !- Name
   2407     Relief Air 4 Outlet Node,!- Relief Air Outlet Node Name
   2408     Air Loop 4 Inlet Node,   !- Return Air Node Name
   2409     Mixed Air 4 Node,        !- Mixed Air Node Name
   2410     OA Inlet Node 4,         !- Actuator Node Name
   2411     0.032,                   !- Minimum Outdoor Air Flow Rate {m3/s}
   2412     0.75,                    !- Maximum Outdoor Air Flow Rate {m3/s}
   2413     NoEconomizer,            !- Economizer Control Type
   2414     ModulateFlow,            !- Economizer Control Action Type
   2415     19.,                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2416     ,                        !- Economizer Maximum Limit Enthalpy {J/kg}
   2417     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2418     ,                        !- Electronic Enthalpy Limit Curve Name
   2419     4.,                      !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2420     NoLockout,               !- Lockout Type
   2421     FixedMinimum,            !- Minimum Limit Type
   2422     Min OA Sched;            !- Minimum Outdoor Air Schedule Name
   2423 
   2424   SetpointManager:SingleZone:Reheat,
   2425     Supply Air Temp Manager 1,  !- Name
   2426     Temperature,             !- Control Variable
   2427     14.,                     !- Minimum Supply Air Temperature {C}
   2428     45.,                     !- Maximum Supply Air Temperature {C}
   2429     ZSF1,                    !- Control Zone Name
   2430     ZSF1 Node,               !- Zone Node Name
   2431     ZSF1 Inlet Node,         !- Zone Inlet Node Name
   2432     Supply Air 1 Temp Nodes; !- Setpoint Node or NodeList Name
   2433 
   2434   SetpointManager:MixedAir,
   2435     Mixed Air Temp Manager 1,!- Name
   2436     Temperature,             !- Control Variable
   2437     Air Loop 1 Outlet Node,  !- Reference Setpoint Node Name
   2438     Main Heating Coil 1 Air Outlet Node,  !- Fan Inlet Node Name
   2439     Air Loop 1 Outlet Node,  !- Fan Outlet Node Name
   2440     Mixed Air 1 Nodes;       !- Setpoint Node or NodeList Name
   2441 
   2442   SetpointManager:SingleZone:Reheat,
   2443     Supply Air Temp Manager 2,  !- Name
   2444     Temperature,             !- Control Variable
   2445     14.,                     !- Minimum Supply Air Temperature {C}
   2446     45.,                     !- Maximum Supply Air Temperature {C}
   2447     ZNF1,                    !- Control Zone Name
   2448     ZNF1 Node,               !- Zone Node Name
   2449     ZNF1 Inlet Node,         !- Zone Inlet Node Name
   2450     Supply Air 2 Temp Nodes; !- Setpoint Node or NodeList Name
   2451 
   2452   SetpointManager:MixedAir,
   2453     Mixed Air Temp Manager 2,!- Name
   2454     Temperature,             !- Control Variable
   2455     Air Loop 2 Outlet Node,  !- Reference Setpoint Node Name
   2456     Main Heating Coil 2 Air Outlet Node,  !- Fan Inlet Node Name
   2457     Air Loop 2 Outlet Node,  !- Fan Outlet Node Name
   2458     Mixed Air 2 Nodes;       !- Setpoint Node or NodeList Name
   2459 
   2460   SetpointManager:SingleZone:Reheat,
   2461     Supply Air Temp Manager 3,  !- Name
   2462     Temperature,             !- Control Variable
   2463     14.,                     !- Minimum Supply Air Temperature {C}
   2464     45.,                     !- Maximum Supply Air Temperature {C}
   2465     ZSF2,                    !- Control Zone Name
   2466     ZSF2 Node,               !- Zone Node Name
   2467     ZSF2 Inlet Node,         !- Zone Inlet Node Name
   2468     Supply Air 3 Temp Nodes; !- Setpoint Node or NodeList Name
   2469 
   2470   SetpointManager:MixedAir,
   2471     Mixed Air Temp Manager 3,!- Name
   2472     Temperature,             !- Control Variable
   2473     Air Loop 3 Outlet Node,  !- Reference Setpoint Node Name
   2474     Main Heating Coil 3 Air Outlet Node,  !- Fan Inlet Node Name
   2475     Air Loop 3 Outlet Node,  !- Fan Outlet Node Name
   2476     Mixed Air 3 Nodes;       !- Setpoint Node or NodeList Name
   2477 
   2478   SetpointManager:SingleZone:Reheat,
   2479     Supply Air Temp Manager 4,  !- Name
   2480     Temperature,             !- Control Variable
   2481     14.,                     !- Minimum Supply Air Temperature {C}
   2482     45.,                     !- Maximum Supply Air Temperature {C}
   2483     ZNF2,                    !- Control Zone Name
   2484     ZNF2 Node,               !- Zone Node Name
   2485     ZNF2 Inlet Node,         !- Zone Inlet Node Name
   2486     Supply Air 4 Temp Nodes; !- Setpoint Node or NodeList Name
   2487 
   2488   SetpointManager:MixedAir,
   2489     Mixed Air Temp Manager 4,!- Name
   2490     Temperature,             !- Control Variable
   2491     Air Loop 4 Outlet Node,  !- Reference Setpoint Node Name
   2492     Main Heating Coil 4 Air Outlet Node,  !- Fan Inlet Node Name
   2493     Air Loop 4 Outlet Node,  !- Fan Outlet Node Name
   2494     Mixed Air 4 Nodes;       !- Setpoint Node or NodeList Name
   2495 
   2496   ! Cooling schedule. This schedule is set directly by the external interface.
   2497   ! During warm-up and system-sizing, it is fixed at 24 degC.
   2498 
   2499   ExternalInterface:Schedule,
   2500     TSetCoo,                 !- Name
   2501     Temperature,             !- Schedule Type Limits Name
   2502     24;                      !- Initial Value
   2503 
   2504   ! Heating schedule. This schedule is set directly by the external interface.
   2505   ! During warm-up and system-sizing, it is fixed at 20 degC.
   2506 
   2507   ExternalInterface:Schedule,
   2508     TSetHea,                 !- Name
   2509     Temperature,             !- Schedule Type Limits Name
   2510     20;                      !- Initial Value
   2511 
   2512 
   2513   Output:Variable,TSetHea,Schedule Value,TimeStep;
   2514 
   2515   Output:Variable,TSetCoo,Schedule Value,TimeStep;
   2516 
   2517   Output:Variable,*,Site Outdoor Air Drybulb Temperature,timestep;
   2518 
   2519   Output:Variable,*,Zone Air System Sensible Cooling Rate,timestep;
   2520 
   2521   Output:Variable,*,Zone Air System Sensible Heating Rate,timestep;
   2522 
   2523   Output:Variable,*,Zone Air Temperature,timestep;
   2524 
   2525   Output:Variable,*,Zone Air Humidity Ratio,timestep;
   2526 
   2527   Output:Variable,*,Coil System Part Load Ratio,timestep;
   2528 
   2529   Output:Variable,*,Cooling Coil Total Cooling Rate,timestep;
   2530 
   2531   Output:Variable,*,Cooling Coil Sensible Cooling Rate,timestep;
   2532 
   2533   Output:Variable,*,Heating Coil Air Heating Rate,timestep;
   2534 
   2535   Output:Meter,Cooling:Electricity,monthly;
   2536 
   2537   Output:Meter,Heating:Gas,monthly;
   2538 
   2539   Output:Meter,Fans:Electricity,monthly;
   2540 
   2541   Output:Meter,HeatingCoils:EnergyTransfer,monthly;
   2542 
   2543   Output:Meter,CoolingCoils:EnergyTransfer,monthly;
   2544 
   2545   Output:Meter,InteriorLights:Electricity,monthly;
   2546 
   2547   Output:Meter,InteriorEquipment:Electricity,monthly;
   2548 
   2549   Output:Meter,Cooling:Electricity,runperiod;
   2550 
   2551   Output:Meter,Heating:Gas,runperiod;
   2552 
   2553   Output:Meter,Fans:Electricity,runperiod;
   2554 
   2555   Output:Meter,HeatingCoils:EnergyTransfer,runperiod;
   2556 
   2557   Output:Meter,CoolingCoils:EnergyTransfer,runperiod;
   2558 
   2559   Output:Meter,InteriorLights:Electricity,runperiod;
   2560 
   2561   Output:Meter,InteriorEquipment:Electricity,runperiod;
   2562 
   2563   Output:VariableDictionary,Regular;
   2564 
   2565   Output:Surfaces:Drawing,dxf;
   2566 
   2567   Output:Meter:MeterFileOnly,Electricity:Facility,monthly;
   2568 
   2569   Output:Meter:MeterFileOnly,Electricity:Building,monthly;
   2570 
   2571   Output:Meter:MeterFileOnly,Electricity:HVAC,monthly;
   2572 
   2573   Output:Meter:MeterFileOnly,Gas:Facility,monthly;
   2574 
   2575   Output:Meter:MeterFileOnly,Gas:HVAC,monthly;
   2576 
   2577   Output:Meter:MeterFileOnly,Electricity:Facility,runperiod;
   2578 
   2579   Output:Meter:MeterFileOnly,Electricity:Building,runperiod;
   2580 
   2581   Output:Meter:MeterFileOnly,Electricity:HVAC,runperiod;
   2582 
   2583   Output:Meter:MeterFileOnly,Gas:Facility,runperiod;
   2584 
   2585   Output:Meter:MeterFileOnly,Gas:HVAC,runperiod;
   2586 
   2587   OutputControl:Table:Style,
   2588     Comma;                   !- Column Separator
   2589 
   2590   Output:Table:SummaryReports,
   2591     AllSummary;              !- Report 1 Name
   2592 
  Processing Input Data File (in.idf) -- Complete
  Maximum number of Alpha IDF Args=          29
  Maximum number of Numeric IDF Args=          16
  Number of IDF "Lines"=         276
  Number of Defaulted Fields=          38
  Number of Fields with Defaults=         528
  Number of Autosized Fields=           0
  Number of Autosizable Fields =          40
  Number of Autocalculated Fields=           4
  Number of Autocalculatable Fields =          84
 Getting object=VERSION
 Getting object=HEATBALANCEALGORITHM
 Getting object=TIMESTEP
 Getting object=SIMULATIONCONTROL
 Getting object=OUTPUT:SURFACES:DRAWING
 Getting object=OUTPUT:VARIABLEDICTIONARY
 Getting object=BRANCH
 Getting object=CURVE:BIQUADRATIC
 Getting object=CURVE:QUADRATIC
 Getting object=NODELIST
 Getting object=BRANCHLIST
 Getting object=DESIGNSPECIFICATION:OUTDOORAIR
 Getting object=ZONE
 Getting object=SIZING:ZONE
 Getting object=SIZINGPERIOD:DESIGNDAY
 Getting object=RUNPERIOD
 Getting object=SITE:LOCATION
 Getting object=SITE:GROUNDTEMPERATURE:BUILDINGSURFACE
 Getting object=OUTPUT:VARIABLE
 Getting object=SCHEDULE:COMPACT
  Processing Schedule Input -- Start
 Getting object=SCHEDULETYPELIMITS
 Getting object=EXTERNALINTERFACE:SCHEDULE
  Processing Schedule Input -- Complete
 Getting object=BUILDING
 Getting object=SURFACECONVECTIONALGORITHM:INSIDE
 Getting object=SURFACECONVECTIONALGORITHM:OUTSIDE
 Getting object=MATERIAL
 Getting object=MATERIAL:NOMASS
 Getting object=MATERIAL:AIRGAP
 Getting object=WINDOWMATERIAL:GLAZING
 Getting object=WINDOWMATERIAL:GAS
 Getting object=CONSTRUCTION
 Getting object=GLOBALGEOMETRYRULES
 Getting object=BUILDINGSURFACE:DETAILED
 Getting object=FENESTRATIONSURFACE:DETAILED
 Getting object=INTERNALMASS
 Getting object=PEOPLE
 Getting object=LIGHTS
 Getting object=ELECTRICEQUIPMENT
 Getting object=OTHEREQUIPMENT
 Getting object=ZONEINFILTRATION:DESIGNFLOWRATE
 Getting object=OUTDOORAIR:NODELIST
 Getting object=ZONECONTROL:THERMOSTAT
 Getting object=THERMOSTATSETPOINT:DUALSETPOINT
 Getting object=SETPOINTMANAGER:SINGLEZONE:REHEAT
 Getting object=SETPOINTMANAGER:MIXEDAIR
 Getting object=AVAILABILITYMANAGER:SCHEDULED
 Getting object=ZONEHVAC:EQUIPMENTCONNECTIONS
 Getting object=ZONEHVAC:EQUIPMENTLIST
 Getting object=AIRLOOPHVAC:SUPPLYPATH
 Getting object=AIRLOOPHVAC:RETURNPATH
 Getting object=AIRLOOPHVAC:ZONESPLITTER
 Getting object=AIRTERMINAL:SINGLEDUCT:UNCONTROLLED
 Getting object=AIRLOOPHVAC:ZONEMIXER
 Getting object=AIRLOOPHVAC
 Getting object=AIRLOOPHVAC:CONTROLLERLIST
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM:EQUIPMENTLIST
 Getting object=OUTDOORAIR:MIXER
 Getting object=AVAILABILITYMANAGERASSIGNMENTLIST
 Getting object=CONTROLLER:OUTDOORAIR
 Getting object=COILSYSTEM:COOLING:DX
 Getting object=COIL:COOLING:DX:SINGLESPEED
 Getting object=COIL:HEATING:GAS
 Getting object=FAN:CONSTANTVOLUME
 Getting object=OUTPUT:METER
 Getting object=OUTPUT:METER:METERFILEONLY
 Getting object=EXTERNALINTERFACE
 Getting object=OUTPUTCONTROL:TABLE:STYLE
 Getting object=OUTPUT:TABLE:SUMMARYREPORTS
 MonthlyInputCount=           0
 sizeMonthlyInput=           0
 MonthlyFieldSetInputCount=           0
 sizeMonthlyFieldSetInput=           0
 MonthlyTablesCount=           0
 MonthlyColumnsCount=           0
 sizeReportName=         100
 numReportName=          12
 sizeSubTable=         100
 numSubTable=          54
 sizeColumnTag=         400
 numColumnTag=         306
 sizeTableEntry=        1400
 numTableEntry=        1357
 sizeCompSizeTableEntry=           0
 numCompSizeTableEntry=           0
 NumOfRVariable=        4959
 NumOfRVariable(Total)=        4959
 NumOfRVariable(Actual)=          95
 NumOfRVariable(Summed)=          56
 NumOfRVariable(Meter)=          56
 NumOfIVariable=         316
 NumOfIVariable(Total)=         316
 NumOfIVariable(Actual)=           0
 NumOfIVariable(Summed)=           0
 MaxRVariable=        1000
 MaxIVariable=          10
 NumEnergyMeters=          60
 NumVarMeterArrays=          56
 maxUniqueKeyCount=        1500
 maxNumberOfFigures=           1
 MAXHCArrayBounds=          10
 MaxVerticesPerSurface=           4
 NumReportList=         500
 InstMeterCacheSize=        1000
 ClippingAlgorithm=SutherlandHodgman
 MonthlyFieldSetInputCount=           0
 NumConsideredOutputVariables=          11
 MaxConsideredOutputVariables=          11
 numActuatorsUsed=           0
 numEMSActuatorsAvailable=           0
 maxEMSActuatorsAvailable=           0
 numInternalVariablesUsed=           0
 numEMSInternalVarsAvailable=           0
 maxEMSInternalVarsAvailable=           0
 NumOfNodeConnections=         184
 MaxNumOfNodeConnections=        1000
